# Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.01.07 12:19
# ANNUAL RUN; Hourly
# Steady throughout: B1F_PUBLIC:Zone Air System Sensible Heating Energy [J] = 0; B1F_PUBLIC:Zone Air System Sensible Cooling Energy [J] = 0; B1F_PUBLIC:Zone Air System Sensible Heating Rate [W] = 0; B1F_PUBLIC:Zone Air System Sensible Cooling Rate [W] = 0; B1F_RETAIL:Zone Air System Sensible Heating Energy [J] = 0; B1F_RETAIL:Zone Air System Sensible Cooling Energy [J] = 0; B1F_RETAIL:Zone Air System Sensible Heating Rate [W] = 0; B1F_RETAIL:Zone Air System Sensible Cooling Rate [W] = 0
Date/Time,B1F_PUBLIC:Zone Mean Air Temperature [C],B1F_PUBLIC:Zone Air Heat Balance Surface Convection Rate [W],B1F_PUBLIC:Zone Air Heat Balance Air Energy Storage Rate [W],B1F_PUBLIC:Zone Air Relative Humidity [%],B1F_RETAIL:Zone Mean Air Temperature [C],B1F_RETAIL:Zone Air Heat Balance Surface Convection Rate [W],B1F_RETAIL:Zone Air Heat Balance Air Energy Storage Rate [W],B1F_RETAIL:Zone Air Relative Humidity [%]
01/01 01:00,18.273,-1678.7,-1669.5,45.03,19.009,-6076.6,-6016.9,43.004
01/01 02:00,17.646,-1486,-1529.8,46.843,18.464,-6435.5,-6406,44.495
01/01 03:00,17.102,-1333.4,-1347.1,48.481,17.896,-6647.4,-6633.5,46.11
01/01 04:00,16.604,-1236,-1248.4,50.037,17.327,-6418.6,-6483,47.796
01/01 05:00,16.148,-1118.2,-1134.8,51.514,16.796,-5859.6,-5939.9,49.432
01/01 06:00,15.735,-1027.8,-1036.4,52.892,16.316,-5300.1,-5366.5,50.964
01/01 07:00,15.347,-987.46,-991.49,54.224,15.878,-4906.6,-4949.5,52.408
01/01 08:00,14.973,-945.19,-953.74,55.544,15.469,-4625.5,-4663,53.8
01/01 09:00,14.639,-742.74,-784.57,56.754,15.091,-4087.9,-4190.6,55.121
01/01 10:00,14.46,-113.06,-213.52,57.412,14.801,-2464,-2741.7,56.162
01/01 11:00,14.586,829.82,690.11,56.948,14.704,415.87,-9.3354,56.512
01/01 12:00,15.159,2168.2,1996.8,54.889,14.908,4436.2,3914.4,55.776
01/01 13:00,16.145,2732.9,2716.5,51.532,15.415,7315.7,6971.2,53.989
01/01 14:00,17.222,3460.4,3237,48.124,16.121,10735,9907.1,51.604
01/01 15:00,18.49,3411.1,3447.3,44.432,17.026,11715,11727,48.723
01/01 16:00,19.722,2847.5,2929.9,41.143,18.043,11755,11780,45.691
01/01 17:00,20.625,1675.1,1843.2,38.903,19.018,10375,10654,42.983
01/01 18:00,21.032,433.4,574.53,37.937,19.779,6949.4,7426.1,40.99
01/01 19:00,21.029,-360.34,-287.83,37.943,20.227,3441,3838.1,39.867
01/01 20:00,20.795,-790.82,-747.81,38.493,20.404,737.55,1036.2,39.434
01/01 21:00,20.424,-1081.7,-1052.5,39.386,20.375,-1273.1,-1056.9,39.503
01/01 22:00,19.97,-1200.6,-1195.5,40.507,20.204,-2549.6,-2417.2,39.924
01/01 23:00,19.487,-1313.1,-1282.2,41.74,19.921,-4027.9,-3821.6,40.63
01/01 24:00,18.913,-1592.3,-1571.6,43.262,19.509,-5345.3,-5213.6,41.683
01/02 01:00,18.273,-1681.9,-1671.6,45.026,19.008,-6081.4,-6019.9,42.999
01/02 02:00,17.641,-1502.8,-1545.8,46.847,18.462,-6476.7,-6442.3,44.492
01/02 03:00,17.097,-1307.8,-1329.8,48.487,17.892,-6631.7,-6634.1,46.114
01/02 04:00,16.621,-1151.2,-1170.2,49.974,17.331,-6219.4,-6309.4,47.774
01/02 05:00,16.205,-1001.3,-1018.4,51.315,16.825,-5481.4,-5578.4,49.329
01/02 06:00,15.83,-949.07,-953.1,52.559,16.379,-4917.2,-4976.4,50.748
01/02 07:00,15.481,-848.42,-863.72,53.747,15.977,-4429.2,-4495.3,52.068
01/02 08:00,15.163,-814.11,-814.48,54.856,15.614,-4058.7,-4094,53.292
01/02 09:00,14.867,-677.3,-710.51,55.912,15.28,-3647.7,-3726.1,54.445
01/02 10:00,14.692,-171.51,-253.05,56.547,15.014,-2363.7,-2585.6,55.384
01/02 11:00,14.774,662.64,537.57,56.248,14.908,86.511,-284.45,55.764
01/02 12:00,15.203,1458,1396.3,54.718,15.048,3094.4,2758.8,55.263
01/02 13:00,15.81,1647.1,1632,52.629,15.392,4633.9,4537.4,54.055
01/02 14:00,16.448,1582.2,1609.7,50.527,15.814,5214.5,5119,52.614
01/02 15:00,17.084,1863.6,1773,48.53,16.309,6462.6,6251.9,50.976
01/02 16:00,17.965,2685.2,2583.5,45.908,16.948,8357.4,8123.9,48.951
01/02 17:00,19.011,2364.2,2502.3,42.993,17.709,8883.7,8940.6,46.651
01/02 18:00,19.68,1044.2,1204.9,41.235,18.415,7183,7462.8,44.623
01/02 19:00,19.883,65.934,164.73,40.718,18.926,4496,4856.3,43.217
01/02 20:00,19.791,-466.24,-420.52,40.951,19.201,1959.3,2237.6,42.479
01/02 21:00,19.55,-738.1,-711.99,41.569,19.287,116.19,316.31,42.252
01/02 22:00,19.232,-866.29,-855.86,42.4,19.239,-1145.6,-1005.9,42.379
01/02 23:00,18.84,-1187.2,-1133.8,43.451,19.076,-2684.8,-2469.6,42.812
01/02 24:00,18.324,-1417,-1400.7,44.877,18.779,-4088.3,-3941.9,43.616
01/03 01:00,17.761,-1408.8,-1430.9,46.497,18.38,-5029.2,-4933.9,44.721
01/03 02:00,17.252,-1230,-1247.3,48.019,17.918,-5596.5,-5548.3,46.043
01/03 03:00,16.798,-1112.2,-1127.2,49.421,17.429,-5583.1,-5625.5,47.484
01/03 04:00,16.391,-986.07,-1001.9,50.715,16.965,-5133,-5201.5,48.899
01/03 05:00,16.027,-905.2,-913.65,51.908,16.543,-4657.9,-4715.3,50.226
01/03 06:00,15.693,-811.89,-826.08,53.026,16.161,-4208.6,-4269.2,51.463
01/03 07:00,15.401,-708.64,-719.52,54.03,15.82,-3730.6,-3789.8,52.597
01/03 08:00,15.135,-685.47,-684.88,54.962,15.515,-3412.6,-3441.1,53.635
01/03 09:00,14.881,-584.77,-613.69,55.866,15.233,-3105.9,-3168,54.616
01/03 10:00,14.774,200.3,45.311,56.254,15.021,-1434.4,-1777,55.364
01/03 11:00,15.105,1441.7,1319.5,55.069,15.051,2237.7,1763,55.257
01/03 12:00,15.752,1778.8,1774,52.832,15.363,4657.2,4477.8,54.162
01/03 13:00,16.456,1899.7,1863.9,50.51,15.805,5758.3,5557.7,52.651
01/03 14:00,17.325,2628.5,2531.6,47.803,16.408,8302.7,7990.5,50.663
01/03 15:00,18.388,2674,2715.7,44.709,17.176,9168.2,9158.9,48.253
01/03 16:00,19.306,2003.1,2090.4,42.211,17.953,8715,8797.4,45.941
01/03 17:00,19.958,1321.8,1408.3,40.534,18.672,7764.3,7914,43.916
01/03 18:00,20.329,562.75,658.65,39.614,19.266,5762.5,6056.5,42.315
01/03 19:00,20.414,-95.115,-22.886,39.404,19.661,3312.3,3615.9,41.287
01/03 20:00,20.279,-558.38,-511.34,39.734,19.85,1118.2,1366.6,40.804
01/03 21:00,20.003,-818.17,-794.99,40.419,19.872,-537.83,-359.17,40.75
01/03 22:00,19.653,-959.02,-945.98,41.308,19.772,-1659.6,-1550,41.003
01/03 23:00,19.261,-1059.8,-1038.8,42.326,19.579,-2855.6,-2671.8,41.496
01/03 24:00,18.797,-1309.7,-1285.3,43.573,19.273,-4124.1,-3990,42.295
01/04 01:00,18.257,-1451.2,-1434.2,45.026,18.875,-4977.1,-4890.8,43.317
01/04 02:00,17.701,-1330.5,-1368.7,46.602,18.419,-5460.2,-5422.5,44.546
01/04 03:00,17.224,-1139.4,-1157.1,48.026,17.935,-5654.6,-5643.9,45.92
01/04 04:00,16.808,-1009.6,-1024.6,49.311,17.452,-5402.8,-5468.7,47.341
01/04 05:00,16.432,-937.72,-944.25,50.504,17.005,-4928.7,-4987.1,48.698
01/04 06:00,16.078,-892.23,-897.2,51.658,16.597,-4543.9,-4588.7,49.977
01/04 07:00,15.734,-888.33,-887.66,52.805,16.216,-4314.2,-4336.2,51.203
01/04 08:00,15.395,-847.08,-859.26,53.966,15.851,-4131.5,-4164.2,52.41
01/04 09:00,15.108,-593.32,-638.56,54.969,15.518,-3518.1,-3633,53.542
01/04 10:00,14.965,-114.67,-185.31,55.478,15.269,-2138.5,-2353.7,54.404
01/04 11:00,15.055,651.79,532.14,55.158,15.176,152.31,-193.72,54.73
01/04 12:00,15.514,1722.7,1591.4,53.56,15.325,3398.3,2978.8,54.208
01/04 13:00,16.314,2255.4,2231.3,50.891,15.728,5838.9,5557.2,52.828
01/04 14:00,17.296,3113.4,2962.5,47.819,16.352,9162.2,8723.3,50.766
01/04 15:00,18.651,3839.8,3850.4,43.918,17.234,11817,11722,48.006
01/04 16:00,20,2951.8,3048.7,40.372,18.288,12253,12269,44.921
01/04 17:00,20.92,1681.9,1856.8,38.137,19.301,10643,10976,42.16
01/04 18:00,21.312,340.55,494.9,37.227,20.073,6872.2,7393.8,40.183
01/04 19:00,21.258,-513.6,-438.7,37.351,20.501,3065.7,3490.7,39.132
01/04 20:00,20.97,-896.59,-863.82,38.019,20.641,312.34,604.55,38.795
01/04 21:00,20.57,-1116.9,-1095.8,38.967,20.58,-1584.7,-1387,38.941
01/04 22:00,20.114,-1170.7,-1173.6,40.08,20.388,-2679.3,-2582.9,39.406
01/04 23:00,19.662,-1125.1,-1132.9,41.219,20.113,-3654,-3516.7,40.081
01/04 24:00,19.209,-1213.6,-1195.3,42.397,19.755,-4481,-4404,40.981
01/05 01:00,18.722,-1252.6,-1254.9,43.63,19.343,-4896.6,-4865.2,41.971
01/05 02:00,18.246,-1162.7,-1179.3,44.906,18.914,-4870.9,-4901.4,43.067
01/05 03:00,17.833,-922.26,-960.13,46.087,18.503,-4523.8,-4575.4,44.187
01/05 04:00,17.509,-766.92,-778.1,47.039,18.124,-4216.4,-4249.9,45.252
01/05 05:00,17.233,-641.07,-659.58,47.867,17.77,-3888.2,-3946.2,46.272
01/05 06:00,17.007,-533.36,-540.74,48.556,17.457,-3305.9,-3378.5,47.193
01/05 07:00,16.792,-594.68,-580.58,49.223,17.185,-3032.1,-3043,48.011
01/05 08:00,16.55,-626.13,-631.26,49.988,16.924,-2995.5,-3005,48.813
01/05 09:00,16.337,-423.06,-462.52,50.67,16.678,-2588.6,-2674.7,49.582
01/05 10:00,16.247,-10.599,-71.809,50.962,16.496,-1491.1,-1665.6,50.158
01/05 11:00,16.34,467.88,417.33,50.66,16.436,116,-88.094,50.351
01/05 12:00,16.599,907.21,837.05,49.83,16.513,1683.2,1479.9,50.105
01/05 13:00,17.044,1280.6,1263.3,48.445,16.72,3059.5,2896.8,49.45
01/05 14:00,17.574,1437.3,1420.5,46.847,17.047,4413,4279,48.434
01/05 15:00,18.141,1493.5,1474.6,45.205,17.454,4906.6,4855.7,47.204
01/05 16:00,18.749,1562.6,1569.4,43.516,17.904,5461.8,5395.1,45.882
01/05 17:00,19.309,1227.5,1289.2,42.019,18.388,5539.3,5567.8,44.509
01/05 18:00,19.672,595.84,681.8,41.078,18.835,4524.5,4711.2,43.28
01/05 19:00,19.782,-9.0327,56.544,40.799,19.154,2756.8,2988.8,42.424
01/05 20:00,19.704,-337.48,-312.31,40.997,19.322,1153.4,1326.6,41.984
01/05 21:00,19.542,-472.78,-460.33,41.414,19.371,57.513,172.18,41.854
01/05 22:00,19.339,-546.92,-540.46,41.937,19.341,-695.08,-616.09,41.932
01/05 23:00,19.119,-565.72,-566.45,42.517,19.258,-1173.6,-1121.1,42.15
01/05 24:00,18.9,-564.04,-559.56,43.103,19.134,-1697.8,-1629.4,42.479
01/06 01:00,18.663,-640.21,-633.58,43.771,18.965,-2147.2,-2100.7,42.953
01/06 02:00,18.413,-620.89,-628.01,44.476,18.767,-2356,-2344.9,43.502
01/06 03:00,18.177,-597.32,-596.29,45.14,18.559,-2401,-2396.8,44.071
01/06 04:00,17.936,-627.4,-627.13,45.829,18.346,-2510.3,-2492.5,44.663
01/06 05:00,17.702,-561.67,-572.44,46.509,18.123,-2606.3,-2601.4,45.293
01/06 06:00,17.5,-475.11,-486.69,47.107,17.897,-2574,-2587.1,45.942
01/06 07:00,17.334,-381,-390.89,47.604,17.684,-2305.4,-2349.5,46.564
01/06 08:00,17.189,-374.71,-373.07,48.043,17.495,-2073,-2095,47.122
01/06 09:00,17.063,-226.69,-258.86,48.427,17.329,-1690,-1762.6,47.62
01/06 10:00,17.027,45.637,11.215,48.537,17.214,-912.74,-1023.8,47.967
01/06 11:00,17.103,355.16,311.87,48.305,17.177,87.995,-48.024,48.08
01/06 12:00,17.313,707.24,671.62,47.666,17.233,1173,1054.5,47.909
01/06 13:00,17.616,854.17,830.35,46.763,17.374,2116.6,1981.8,47.484
01/06 14:00,18.007,1151.4,1113.6,45.627,17.602,3120.7,3006.5,46.804
01/06 15:00,18.494,1285.5,1285.5,44.254,17.908,3896.5,3810.4,45.91
01/06 16:00,18.971,1102.4,1140,42.952,18.267,4277.6,4257,44.886
01/06 17:00,19.33,712.89,766.1,41.999,18.63,3929.3,4014.9,43.876
01/06 18:00,19.529,303.15,352.24,41.484,18.933,2958.4,3098.4,43.053
01/06 19:00,19.574,-60.636,-18.704,41.366,19.139,1747.2,1902.2,42.503
01/06 20:00,19.498,-301.79,-278.85,41.562,19.241,636.92,762.64,42.233
01/06 21:00,19.344,-477.44,-457.93,41.963,19.256,-255.75,-156.65,42.194
01/06 22:00,19.142,-526.99,-529.32,42.495,19.207,-813.67,-763.19,42.324
01/06 23:00,18.94,-502.48,-504.89,43.034,19.121,-1160.2,-1111.8,42.551
01/06 24:00,18.737,-566.99,-547.13,43.582,18.995,-1763,-1675.7,42.885
01/07 01:00,18.475,-763.47,-744.17,44.332,18.812,-2429.9,-2354.5,43.406
01/07 02:00,18.162,-817.95,-817.96,45.229,18.58,-2835.5,-2804.2,44.056
01/07 03:00,17.857,-712.72,-735.8,46.105,18.328,-2939.7,-2937.8,44.759
01/07 04:00,17.604,-604.28,-611.47,46.845,18.071,-2965.4,-2963.1,45.486
01/07 05:00,17.383,-530.9,-540.29,47.505,17.815,-2913.1,-2931.4,46.226
01/07 06:00,17.18,-524.15,-520.51,48.117,17.57,-2752.3,-2769,46.947
01/07 07:00,16.973,-533.9,-534.8,48.752,17.335,-2658.8,-2670.6,47.646
01/07 08:00,16.768,-522.66,-524.4,49.392,17.109,-2567.1,-2579.2,48.333
01/07 09:00,16.583,-366.93,-408.73,49.976,16.896,-2251.8,-2329.4,48.99
01/07 10:00,16.557,295.61,197.71,50.056,16.757,-772.23,-1020.5,49.426
01/07 11:00,16.796,894.38,830.99,49.304,16.775,1193,955.3,49.367
01/07 12:00,17.249,1552.2,1418.2,47.91,16.959,3264.4,2918.4,48.797
01/07 13:00,18.151,3286.1,3123.7,45.27,17.401,7584.4,7108.7,47.451
01/07 14:00,19.39,2918.4,2992.1,41.894,18.146,9565.8,9485.7,45.278
01/07 15:00,20.464,2955.7,2878.4,39.194,19.019,11176,10901,42.871
01/07 16:00,21.669,3029.7,3128.4,36.4,20.043,12822,12869,40.23
01/07 17:00,22.559,1419.9,1625.7,34.471,21.074,10203,10677,37.746
01/07 18:00,22.865,244.79,354.39,33.835,21.793,6173.1,6663.5,36.118
01/07 19:00,22.819,-424.66,-356.4,33.931,22.177,2697.4,3088.8,35.28
01/07 20:00,22.554,-874.27,-829.09,34.48,22.29,18.577,309.85,35.037
01/07 21:00,22.159,-1074.1,-1063.7,35.318,22.207,-1777.3,-1599,35.216
01/07 22:00,21.732,-1062,-1070.1,36.251,22.001,-2770,-2681.8,35.66
01/07 23:00,21.321,-1028.2,-1030.6,37.176,21.733,-3274.8,-3228.2,36.248
01/07 24:00,20.916,-1027.4,-1027.5,38.112,21.432,-3553.2,-3528.8,36.923
01/08 01:00,20.513,-1008.3,-1015.3,39.163,21.115,-3647,-3651.8,37.739
01/08 02:00,20.138,-893.96,-911.51,40.139,20.796,-3655.6,-3651.6,38.542
01/08 03:00,19.802,-843.65,-843.84,40.984,20.474,-3758.7,-3737,39.314
01/08 04:00,19.475,-816.9,-824.22,41.824,20.137,-3965.5,-3945.7,40.141
01/08 05:00,19.16,-805.06,-804.06,42.653,19.791,-3941.2,-3961.5,41.012
01/08 06:00,18.849,-786.43,-790.23,43.489,19.455,-3766.7,-3791.8,41.875
01/08 07:00,18.555,-717.34,-727.53,44.297,19.139,-3498.9,-3538.3,42.708
01/08 08:00,18.276,-733.39,-726.87,45.079,18.844,-3340.3,-3351.3,43.503
01/08 09:00,18.009,-565.81,-611.24,45.841,18.566,-2968.7,-3049.7,44.265
01/08 10:00,17.875,-112.71,-170.31,46.228,18.348,-1993,-2141.1,44.875
01/08 11:00,17.926,375.29,315.14,46.081,18.235,-525.9,-733.44,45.193
01/08 12:00,18.217,1244.4,1095.1,45.247,18.26,1248.9,976.07,45.122
01/08 13:00,18.876,1952.7,1927.9,43.42,18.488,3975.1,3658.4,44.483
01/08 14:00,19.577,1539.2,1616.3,41.56,18.898,5157.7,5108.8,43.358
01/08 15:00,20.077,1035.2,1091,40.29,19.342,4926.1,4998.6,42.173
01/08 16:00,20.416,751.31,768.07,39.455,19.741,4263.2,4337.2,41.14
01/08 17:00,20.674,500,554.95,38.832,20.083,3506.6,3635.5,40.276
01/08 18:00,20.742,-184.54,-90.959,38.668,20.321,1818.1,2070.9,39.687
01/08 19:00,20.547,-767.52,-709,39.136,20.391,-166.54,69.619,39.514
01/08 20:00,20.185,-1027.2,-1012.1,40.023,20.307,-1667.7,-1515.9,39.721
01/08 21:00,19.768,-1077.2,-1079.1,41.07,20.119,-2632.9,-2512.3,40.186
01/08 22:00,19.353,-1070.6,-1063.1,42.142,19.843,-3661.6,-3552.3,40.879
01/08 23:00,18.909,-1207.3,-1190.1,43.327,19.492,-4385.5,-4303.8,41.78
01/08 24:00,18.412,-1328.2,-1318.6,44.695,19.084,-4957.1,-4902.5,42.854
01/09 01:00,17.901,-1239.6,-1271.2,46.203,18.644,-5132.5,-5136.2,44.096
01/09 02:00,17.463,-1055,-1064.8,47.524,18.2,-5160.2,-5153.1,45.37
01/09 03:00,17.063,-1013.7,-1021.4,48.745,17.749,-5260.7,-5264,46.676
01/09 04:00,16.694,-882.88,-901.29,49.898,17.309,-4860.1,-4934.5,47.99
01/09 05:00,16.363,-855.39,-852.36,50.961,16.911,-4448.1,-4487,49.217
01/09 06:00,16.036,-827.19,-835.15,52.035,16.54,-4181.8,-4218,50.39
01/09 07:00,15.729,-764.49,-773.5,53.067,16.193,-3888.8,-3928.9,51.515
01/09 08:00,15.452,-675.44,-686,54.018,15.875,-3531.5,-3579.3,52.574
01/09 09:00,15.206,-582.86,-601.9,54.877,15.588,-3153.9,-3211.7,53.549
01/09 10:00,15.038,-245.07,-300.9,55.471,15.35,-2271.8,-2422.8,54.371
01/09 11:00,15.036,239.53,178.7,55.478,15.219,-721.46,-938.24,54.832
01/09 12:00,15.208,623.42,584.77,54.871,15.229,932.62,739.17,54.795
01/09 13:00,15.492,828.05,810.02,53.879,15.365,2168,2040.5,54.318
01/09 14:00,15.831,916.84,910.41,52.722,15.586,2908.7,2839.1,53.555
01/09 15:00,16.185,903.19,910.18,51.542,15.851,3206.4,3190.6,52.655
01/09 16:00,16.513,781.45,801.48,50.475,16.122,3065.3,3103.7,51.748
01/09 17:00,16.777,572.12,602.58,49.634,16.37,2684.9,2735.9,50.938
01/09 18:00,16.943,268.81,311.51,49.115,16.579,2172,2242,50.264
01/09 19:00,16.975,-113.13,-62.664,49.015,16.733,1311.4,1452.5,49.774
01/09 20:00,16.861,-456.04,-420.94,49.372,16.789,-34.323,144.11,49.595
01/09 21:00,16.644,-640.32,-624.9,50.057,16.729,-1314.9,-1171.1,49.785
01/09 22:00,16.379,-717.44,-711.84,50.907,16.575,-2227.1,-2134.3,50.278
01/09 23:00,16.097,-735.84,-736.38,51.831,16.358,-2766.4,-2717.6,50.977
01/09 24:00,15.818,-706.58,-712.61,52.765,16.109,-2986.9,-2975.2,51.793
01/10 01:00,15.556,-645.67,-654.68,53.557,15.852,-2961.3,-2975.2,52.552
01/10 02:00,15.324,-558.23,-570.23,54.304,15.606,-2750.3,-2785.5,53.329
01/10 03:00,15.125,-475.92,-484.18,55,15.383,-2444.9,-2484,54.098
01/10 04:00,14.948,-447.94,-450.6,55.631,15.184,-2220.1,-2243.3,54.794
01/10 05:00,14.787,-384.2,-393.37,56.212,15.003,-1988.2,-2021.3,55.436
01/10 06:00,14.645,-357.91,-360.59,56.729,14.841,-1794.1,-1814.6,56.015
01/10 07:00,14.523,-270.01,-282.7,57.18,14.698,-1528.6,-1569.6,56.535
01/10 08:00,14.425,-250.12,-250.08,57.543,14.578,-1312.8,-1331.4,56.976
01/10 09:00,14.359,-24.603,-75.644,57.789,14.481,-826.71,-932.49,57.335
01/10 10:00,14.467,668.2,555.69,57.388,14.472,871.7,579.93,57.367
01/10 11:00,14.872,1314.4,1278.4,55.907,14.654,3277.9,3020.7,56.699
01/10 12:00,15.379,1294.8,1298.2,54.112,14.987,4305.1,4232.3,55.494
01/10 13:00,15.893,1375.1,1363.3,52.359,15.375,4666.2,4652.3,54.125
01/10 14:00,16.425,1337.8,1355.7,50.611,15.776,4715.2,4691.1,52.75
01/10 15:00,16.904,1162.7,1171.1,49.095,16.192,4946.9,4916.2,51.37
01/10 16:00,17.408,1577.2,1477.6,47.553,16.641,5720.1,5543.2,49.921
01/10 17:00,18.19,2318.3,2278.3,45.271,17.206,7272.4,7128.1,48.164
01/10 18:00,18.95,1326.9,1520.3,43.16,17.819,6451.8,6696.5,46.334
01/10 19:00,19.214,113.55,232.66,42.454,18.275,4013.1,4330.2,45.023
01/10 20:00,19.122,-495.6,-446.46,42.698,18.519,1695.1,1958.7,44.338
01/10 21:00,18.881,-680.66,-674.17,43.345,18.592,121.79,274.31,44.137
01/10 22:00,18.582,-882.25,-847.81,44.165,18.555,-1011.4,-855.5,44.239
01/10 23:00,18.211,-991.9,-988.44,45.206,18.412,-2211.3,-2087.9,44.638
01/10 24:00,17.832,-910.84,-933.29,46.295,18.187,-2908.9,-2844.1,45.273
01/11 01:00,17.503,-807.16,-811.75,47.183,17.914,-3361.2,-3311,45.976
01/11 02:00,17.199,-750.05,-758.75,48.049,17.613,-3508.8,-3514.4,46.808
01/11 03:00,16.918,-696.7,-704.11,48.914,17.313,-3398,-3420.3,47.705
01/11 04:00,16.667,-588.16,-603.62,49.701,17.031,-3094.3,-3143.3,48.565
01/11 05:00,16.451,-535.63,-538.42,50.387,16.778,-2776.2,-2810.2,49.351
01/11 06:00,16.252,-486.94,-493.32,51.03,16.549,-2514.9,-2547.3,50.073
01/11 07:00,16.062,-508.8,-501.6,51.653,16.339,-2396.7,-2399.3,50.748
01/11 08:00,15.857,-533.91,-535.48,52.332,16.131,-2421.5,-2420.4,51.425
01/11 09:00,15.673,-369.09,-406.07,52.953,15.93,-2142.6,-2212.8,52.09
01/11 10:00,15.643,355.33,218.76,53.055,15.798,-601.77,-902.45,52.532
01/11 11:00,15.996,1374.7,1283.7,51.872,15.873,2362.7,2001.8,52.281
01/11 12:00,16.581,1508.2,1530.5,49.975,16.155,3870.5,3771.4,51.348
01/11 13:00,17.158,1628.7,1550.6,48.179,16.538,5216.5,4973.1,50.111
01/11 14:00,17.998,2904.1,2727.3,45.696,17.09,8017.5,7639.6,48.387
01/11 15:00,19.092,3525.9,3249.1,42.67,17.764,10596,9476.8,46.37
01/11 16:00,20.079,2183,2257.1,40.128,18.561,10179,9850.9,44.106
01/11 17:00,20.685,1073.9,1160.1,38.649,19.358,8029,8333.7,41.964
01/11 18:00,20.971,359.92,456.95,37.973,19.95,5455.3,5798.8,40.447
01/11 19:00,20.972,-325.13,-251.01,37.972,20.304,2683.2,3017.2,39.568
01/11 20:00,20.756,-720.13,-686.85,38.481,20.435,439.82,681.08,39.249
01/11 21:00,20.43,-908.85,-893.8,39.263,20.4,-1129.7,-966.72,39.333
01/11 22:00,20.067,-909.66,-917.37,40.154,20.258,-2020.9,-1943.9,39.682
01/11 23:00,19.713,-900.67,-899.49,41.045,20.059,-2512.3,-2448.7,40.172
01/11 24:00,19.366,-852.51,-863.47,41.94,19.812,-3139.7,-3067.6,40.792
01/12 01:00,19.031,-875.89,-866.71,42.792,19.519,-3533.4,-3499.7,41.512
01/12 02:00,18.69,-843.88,-854.27,43.694,19.205,-3603.6,-3613,42.312
01/12 03:00,18.368,-813.32,-812.3,44.584,18.894,-3528.8,-3537,43.141
01/12 04:00,18.042,-857.28,-854.2,45.509,18.586,-3544.3,-3539.2,43.979
01/12 05:00,17.721,-760.59,-778.64,46.436,18.276,-3571.9,-3574.1,44.842
01/12 06:00,17.448,-640.59,-654.55,47.243,17.969,-3483.1,-3500.2,45.717
01/12 07:00,17.212,-582.85,-586.6,47.953,17.674,-3276.7,-3312.5,46.574
01/12 08:00,16.992,-544.54,-550.32,48.627,17.402,-2987.4,-3025.1,47.38
01/12 09:00,16.797,-428.8,-453.9,49.233,17.158,-2590.9,-2658.5,48.117
01/12 10:00,16.693,-68.515,-122.8,49.557,16.97,-1646.9,-1798.2,48.694
01/12 11:00,16.744,315.81,272.13,49.398,16.884,-328.83,-498.14,48.961
01/12 12:00,16.929,617.1,584.31,48.823,16.911,912.13,770.91,48.878
01/12 13:00,17.205,759.2,755.21,47.977,17.027,1668.9,1606.7,48.518
01/12 14:00,17.49,716.53,715.97,47.118,17.194,2211.4,2136.5,48.007
01/12 15:00,17.788,811.27,799.15,46.242,17.409,2705.6,2653.1,47.361
01/12 16:00,18.118,857.33,860.19,45.29,17.655,2915.2,2908.1,46.63
01/12 17:00,18.418,635.47,675.17,44.444,17.902,2696.6,2746.8,45.91
01/12 18:00,18.599,277.76,324.75,43.943,18.111,2074.2,2166.3,45.309
01/12 19:00,18.639,-62.155,-23.898,43.834,18.257,1240,1352.2,44.897
01/12 20:00,18.568,-274.86,-256.39,44.029,18.327,415.46,508.42,44.698
01/12 21:00,18.436,-414.53,-391.02,44.396,18.336,-171.98,-106.95,44.673
01/12 22:00,18.228,-634.13,-612.54,44.978,18.291,-940.78,-827.97,44.802
01/12 23:00,17.961,-697.37,-702.17,45.74,18.175,-1672.7,-1599.2,45.129
01/12 24:00,17.718,-527.87,-553,46.446,18.012,-1995.8,-1977,45.592
01/13 01:00,17.536,-427.95,-432.81,46.979,17.835,-2056.2,-2055.9,46.1
01/13 02:00,17.367,-453.11,-446.24,47.482,17.656,-2093.6,-2084.6,46.624
01/13 03:00,17.183,-474.54,-476.31,48.035,17.471,-2159.3,-2156.2,47.171
01/13 04:00,17.01,-406.33,-416.91,48.566,17.286,-2054,-2077.1,47.723
01/13 05:00,16.858,-393,-390.01,49.038,17.114,-1934.3,-1942.8,48.246
01/13 06:00,16.704,-385.53,-390.55,49.519,16.949,-1871.1,-1882.9,48.753
01/13 07:00,16.569,-298.36,-311.51,49.945,16.795,-1663.1,-1698.3,49.233
01/13 08:00,16.467,-244.74,-246.19,50.272,16.663,-1410.1,-1436,49.649
01/13 09:00,16.372,-228.29,-235.97,50.576,16.547,-1258,-1280.2,50.015
01/13 10:00,16.318,-10.411,-49.193,50.749,16.455,-778.83,-867.45,50.308
01/13 11:00,16.381,345.89,298.18,50.546,16.427,194.71,53.539,50.398
01/13 12:00,16.589,716.47,673.32,49.881,16.495,1391,1239.5,50.18
01/13 13:00,16.917,931.38,915.88,48.854,16.659,2268.2,2196.2,49.662
01/13 14:00,17.277,895.48,902.36,47.754,16.88,2890.2,2796.7,48.969
01/13 15:00,17.645,1008.1,991.69,46.656,17.16,3526,3461.2,48.108
01/13 16:00,18.043,998.01,1010.3,45.501,17.476,3657.8,3674.2,47.157
01/13 17:00,18.381,682.24,736.2,44.543,17.776,3172.3,3259.3,46.271
01/13 18:00,18.565,255.46,307.56,44.034,18.014,2271.6,2397.6,45.582
01/13 19:00,18.588,-125.05,-81.273,43.969,18.167,1222.2,1355.3,45.147
01/13 20:00,18.485,-380.85,-353.22,44.254,18.229,251.22,357.34,44.971
01/13 21:00,18.278,-681.31,-644.24,44.832,18.219,-529.79,-415.4,45
01/13 22:00,17.968,-881.98,-866.25,45.716,18.123,-1663.6,-1522.9,45.27
01/13 23:00,17.627,-826.91,-842.95,46.707,17.937,-2573.5,-2479.5,45.805
01/13 24:00,17.318,-766.81,-772.94,47.63,17.688,-3076.6,-3038.6,46.528
01/14 01:00,17.037,-660.47,-676.1,48.425,17.416,-3117.9,-3134,47.278
01/14 02:00,16.791,-624.77,-623.28,49.155,17.15,-3010,-3020.2,48.046
01/14 03:00,16.548,-612.71,-617.05,49.919,16.892,-2934.3,-2947.5,48.839
01/14 04:00,16.319,-558.11,-567.32,50.653,16.644,-2775.4,-2802.3,49.615
01/14 05:00,16.12,-459.23,-472.1,51.299,16.416,-2472.7,-2517.5,50.341
01/14 06:00,15.953,-412.55,-414.52,51.849,16.215,-2181.8,-2211.7,50.989
01/14 07:00,15.796,-395.92,-398.98,52.374,16.034,-2003.4,-2023.2,51.58
01/14 08:00,15.65,-352,-358.4,52.866,15.869,-1823,-1847.7,52.129
01/14 09:00,15.53,-230.62,-258.85,53.274,15.722,-1505.9,-1567.7,52.62
01/14 10:00,15.527,273.67,194.26,53.284,15.635,-334.09,-537.57,52.915
01/14 11:00,15.739,801.93,740.06,52.566,15.681,1425,1200.5,52.759
01/14 12:00,16.183,1550.9,1436.8,51.096,15.887,3351.5,3119.2,52.068
01/14 13:00,16.865,1830.8,1829.3,48.928,16.259,5301.5,5029.9,50.847
01/14 14:00,17.664,2406.7,2282.5,46.519,16.807,7404.2,7115.5,49.106
01/14 15:00,18.791,3546.7,3473.3,43.348,17.533,10255,10012,46.902
01/14 16:00,20.139,3196.4,3261.2,39.86,18.506,12078,12000,44.122
01/14 17:00,21.194,2045.1,2217.1,37.343,19.551,11292,11555,41.336
01/14 18:00,21.717,636.26,796.77,36.162,20.399,7800.5,8304,39.217
01/14 19:00,21.765,-304.47,-215.74,36.056,20.909,3902.2,4356.5,38
01/14 20:00,21.546,-722.69,-693.47,36.543,21.116,1014.2,1308,37.519
01/14 21:00,21.226,-877.64,-862.71,37.268,21.118,-827.16,-635.68,37.513
01/14 22:00,20.85,-1025.6,-1006.8,38.139,20.986,-2102.4,-1965,37.819
01/14 23:00,20.42,-1132,-1124.1,39.162,20.761,-2946.8,-2868.1,38.348
01/14 24:00,19.969,-1136.2,-1142.2,40.27,20.474,-3635.8,-3534.4,39.033
01/15 01:00,19.537,-1070.8,-1072.7,41.37,20.121,-4334,-4270.6,39.898
01/15 02:00,19.105,-1121.3,-1119.5,42.502,19.725,-4642.5,-4622.7,40.892
01/15 03:00,18.669,-1089.9,-1097.4,43.676,19.316,-4675.8,-4686.6,41.947
01/15 04:00,18.253,-1025.5,-1034.8,44.828,18.913,-4503,-4536.4,43.013
01/15 05:00,17.882,-839.6,-872.69,45.888,18.535,-4143.5,-4196.8,44.043
01/15 06:00,17.585,-716.13,-720.12,46.754,18.187,-3870.2,-3892.7,45.014
01/15 07:00,17.313,-669.97,-678.04,47.564,17.855,-3750.5,-3769.8,45.963
01/15 08:00,17.064,-604.55,-611.81,48.318,17.541,-3435.3,-3485.2,46.882
01/15 09:00,16.845,-484.4,-513.18,48.995,17.261,-2972.1,-3051.1,47.721
01/15 10:00,16.75,82.084,-14.459,49.291,17.052,-1620.1,-1857.9,48.355
01/15 11:00,16.925,771.62,703,48.746,17.005,552.49,285.1,48.499
01/15 12:00,17.304,1149.4,1102.1,47.59,17.127,2205.1,1999,48.127
01/15 13:00,17.928,2219.4,2028,45.76,17.43,5050.9,4614.3,47.214
01/15 14:00,18.97,3208,3033.9,42.868,17.987,8431,7719.1,45.586
01/15 15:00,20.064,3046.1,3000.6,40.051,18.706,10664,9982.6,43.578
01/15 16:00,20.949,1625.5,1766.3,37.916,19.582,9313.1,9595.5,41.26
01/15 17:00,21.484,1120.7,1175.8,36.691,20.322,7543.9,7764.2,39.411
01/15 18:00,21.789,377.04,482.37,36.01,20.885,5156.9,5493.4,38.064
01/15 19:00,21.792,-325.01,-249.74,36.004,21.217,2419.7,2753.3,37.293
01/15 20:00,21.566,-772.05,-729.61,36.505,21.324,103.92,358.43,37.051
01/15 21:00,21.206,-1023.4,-999.66,37.321,21.255,-1582.8,-1400.7,37.208
01/15 22:00,20.771,-1158.8,-1147.2,38.332,21.061,-2735.5,-2619.2,37.654
01/15 23:00,20.299,-1219.7,-1216.6,39.465,20.787,-3457.1,-3370.6,38.293
01/15 24:00,19.821,-1194.2,-1200.1,40.651,20.442,-4442.8,-4315.2,39.117
01/16 01:00,19.332,-1319,-1296.6,41.977,20.016,-5201.8,-5132.8,40.231
01/16 02:00,18.796,-1397,-1395.1,43.451,19.541,-5610.6,-5580.2,41.477
01/16 03:00,18.257,-1338.1,-1351.1,44.942,19.049,-5593.8,-5625.1,42.768
01/16 04:00,17.784,-1049.3,-1096.8,46.3,18.577,-5213.7,-5271.9,44.048
01/16 05:00,17.411,-902.65,-908.75,47.401,18.139,-4920.5,-4946,45.277
01/16 06:00,17.072,-832.79,-845.03,48.43,17.718,-4727.3,-4768.1,46.491
01/16 07:00,16.772,-711.39,-725,49.36,17.331,-4172.7,-4251.8,47.642
01/16 08:00,16.497,-724.41,-717.09,50.23,16.989,-3799.8,-3828.5,48.686
01/16 09:00,16.225,-629.64,-656.34,51.106,16.672,-3459.5,-3524.1,49.673
01/16 10:00,16.034,-336.52,-378.48,51.733,16.406,-2632.9,-2762.3,50.523
01/16 11:00,15.971,10.407,-32.333,51.942,16.228,-1429.5,-1591.5,51.096
01/16 12:00,16.034,301.37,267.92,51.736,16.16,-181.8,-332.99,51.321
01/16 13:00,16.204,570.46,538.7,51.177,16.195,977.76,839.4,51.206
01/16 14:00,16.46,722.05,712.2,50.348,16.32,1854.2,1768,50.799
01/16 15:00,16.742,706.67,715.41,49.453,16.5,2223.2,2204.2,50.221
01/16 16:00,16.997,594.87,611.48,48.659,16.69,2139.6,2161.1,49.617
01/16 17:00,17.202,452.75,471.67,48.032,16.868,1967.2,1993.7,49.058
01/16 18:00,17.342,248.75,280.18,47.608,17.025,1629.9,1683.5,48.572
01/16 19:00,17.374,-104.85,-55.177,47.512,17.143,1052.3,1141.2,48.21
01/16 20:00,17.279,-336.47,-322.49,47.798,17.197,149.59,268.69,48.047
01/16 21:00,17.131,-411.24,-405.22,48.247,17.173,-672.9,-581.82,48.12
01/16 22:00,16.973,-389.97,-395.07,48.733,17.091,-1158.1,-1116.3,48.371
01/16 23:00,16.812,-464.52,-448.13,49.235,16.974,-1548.4,-1492.7,48.729
01/16 24:00,16.615,-525.44,-525.52,49.854,16.822,-1942,-1903.9,49.202
01/17 01:00,16.423,-441.75,-458.3,50.386,16.649,-2003.2,-2017.2,49.667
01/17 02:00,16.278,-310.34,-323.26,50.804,16.486,-1728.1,-1770.5,50.136
01/17 03:00,16.159,-328.78,-319.21,51.192,16.345,-1575.5,-1578.1,50.588
01/17 04:00,16.023,-357.09,-358.36,51.639,16.208,-1600.1,-1598.2,51.033
01/17 05:00,15.891,-312.99,-319.81,52.074,16.072,-1527,-1542.6,51.478
01/17 06:00,15.774,-301.34,-298.84,52.466,15.944,-1436.6,-1442.6,51.899
01/17 07:00,15.649,-346.17,-341.14,52.889,15.819,-1489.4,-1477.6,52.317
01/17 08:00,15.518,-309.11,-319.21,53.334,15.689,-1473.9,-1487.7,52.753
01/17 09:00,15.426,-122.26,-160.28,53.65,15.574,-1102,-1181.3,53.144
01/17 10:00,15.463,333.76,271.58,53.524,15.523,53.676,-127.49,53.316
01/17 11:00,15.7,957.02,854.68,52.717,15.599,1827.4,1563.9,53.058
01/17 12:00,16.218,1584.9,1550.4,51.004,15.849,3780.2,3607.8,52.217
01/17 13:00,16.83,1603.6,1573.4,49.053,16.222,4996,4774.4,50.989
01/17 14:00,17.594,2313,2234.5,46.743,16.753,7231.6,6980.9,49.295
01/17 15:00,18.545,2486.3,2476.9,44.029,17.427,8167,8074.5,47.236
01/17 16:00,19.518,2423.2,2446,41.436,18.178,9115.7,8990.7,45.054
01/17 17:00,20.378,1860.6,1956.2,39.282,18.987,9169.3,9253.4,42.827
01/17 18:00,20.92,833.56,974.05,37.989,19.712,7104.3,7452.3,40.935
01/17 19:00,21.06,-56.947,32.003,37.662,20.202,4072.9,4449.8,39.708
01/17 20:00,20.933,-515.59,-479.32,37.957,20.441,1517.7,1790,39.126
01/17 21:00,20.692,-671.29,-661.14,38.525,20.496,-128.55,36.077,38.993
01/17 22:00,20.413,-735.14,-729.85,39.194,20.436,-1177.2,-1069.9,39.14
01/17 23:00,20.123,-720.73,-727.8,39.904,20.303,-1778.1,-1725.8,39.462
01/17 24:00,19.854,-638.48,-650.7,40.575,20.135,-2006.4,-1993.6,39.875
01/18 01:00,19.62,-552.97,-561.79,41.178,19.957,-2016.7,-2022.6,40.325
01/18 02:00,19.408,-541.35,-538.58,41.731,19.781,-2033.5,-2020.9,40.773
01/18 03:00,19.19,-565.39,-563.62,42.301,19.594,-2272.6,-2236.9,41.251
01/18 04:00,18.969,-568.26,-564.4,42.889,19.383,-2530.1,-2502.5,41.794
01/18 05:00,18.731,-643.54,-635.8,43.532,19.154,-2710.7,-2692.9,42.396
01/18 06:00,18.472,-665.89,-666.09,44.242,18.912,-2800.5,-2795.9,43.04
01/18 07:00,18.213,-654.2,-656.14,44.967,18.668,-2785.4,-2792.5,43.702
01/18 08:00,17.96,-623.22,-633.05,45.688,18.428,-2722.5,-2732.8,44.365
01/18 09:00,17.753,-399.31,-439.9,46.289,18.2,-2432.7,-2497.7,45.005
01/18 10:00,17.683,88.046,12.669,46.493,18.027,-1398,-1575,45.497
01/18 11:00,17.817,520.86,492.29,46.102,17.971,53.481,-96.651,45.656
01/18 12:00,18.104,1123.9,987.81,45.276,18.029,1498.3,1233.9,45.489
01/18 13:00,18.757,2026.5,1983.5,43.464,18.282,4327.3,3988.3,44.773
01/18 14:00,19.473,1498.9,1592,41.564,18.72,5342.9,5329.1,43.562
01/18 15:00,20.007,1407,1354.3,40.207,19.194,5652.5,5552.9,42.293
01/18 16:00,20.627,1545.5,1599.1,38.698,19.729,6384.3,6373,40.909
01/18 17:00,21.037,459.02,607.83,37.732,20.229,4676,4993.3,39.66
01/18 18:00,21.037,-393.38,-306.22,37.73,20.523,2023.6,2356.8,38.943
01/18 19:00,20.754,-1014.6,-945.69,38.395,20.59,-448.31,-159.66,38.784
01/18 20:00,20.272,-1366.9,-1343.3,39.555,20.462,-2337,-2148.9,39.092
01/18 21:00,19.724,-1385.6,-1387.1,40.92,20.192,-3880.8,-3664,39.75
01/18 22:00,19.143,-1588,-1562.3,42.427,19.782,-5363.8,-5220.7,40.774
01/18 23:00,18.507,-1622,-1627.9,44.147,19.276,-6079.6,-6033.2,42.077
01/18 24:00,17.898,-1427.8,-1472.6,45.869,18.74,-6099.3,-6128,43.509
01/19 01:00,17.399,-1174.6,-1191.4,47.395,18.215,-5965.5,-5980.9,45.019
01/19 02:00,16.969,-1027.9,-1048.1,48.738,17.703,-5760.3,-5812.9,46.528
01/19 03:00,16.586,-961.36,-962.86,49.936,17.226,-5234.8,-5299.4,47.949
01/19 04:00,16.213,-954.18,-957.95,51.136,16.789,-4880.8,-4921.6,49.296
01/19 05:00,15.859,-861.91,-876.26,52.307,16.384,-4487.7,-4545.2,50.584
01/19 06:00,15.537,-814.03,-817.17,53.398,16.013,-4131.5,-4170,51.795
01/19 07:00,15.233,-742.25,-755.63,54.449,15.67,-3810.5,-3857.8,52.944
01/19 08:00,14.969,-623.16,-638.02,55.382,15.36,-3365.7,-3427.2,54.006
01/19 09:00,14.753,-474.28,-499.61,56.157,15.093,-2816.6,-2898.5,54.942
01/19 10:00,14.625,-168.17,-213.63,56.625,14.888,-1873.8,-2018,55.672
01/19 11:00,14.633,213.67,165.8,56.595,14.783,-524.41,-706.35,56.05
01/19 12:00,14.782,547.07,509.12,56.053,14.799,896.87,724.6,55.99
01/19 13:00,15.047,805.34,779.19,55.105,14.932,2140.3,2000.2,55.515
01/19 14:00,15.378,872.89,875.33,53.943,15.153,2906.4,2842.6,54.73
01/19 15:00,15.702,778.37,795.52,52.836,15.414,3081,3084.8,53.819
01/19 16:00,15.971,601.08,626.04,51.933,15.671,2830.1,2877.9,52.939
01/19 17:00,16.161,362.8,397.69,51.307,15.893,2277.4,2362.6,52.192
01/19 18:00,16.234,-0.75129,48.336,51.068,16.051,1307.7,1452.3,51.668
01/19 19:00,16.17,-312.44,-279.36,51.279,16.112,80.422,236.01,51.469
01/19 20:00,16.004,-519.69,-501.62,51.825,16.067,-1069.9,-939.55,51.614
01/19 21:00,15.789,-567.59,-567.83,52.542,15.939,-1817.6,-1749.7,52.038
01/19 22:00,15.569,-568.44,-568.04,53.288,15.765,-2182.7,-2150.4,52.622
01/19 23:00,15.346,-581.97,-580.21,54.054,15.567,-2389.3,-2368.8,53.293
01/19 24:00,15.12,-588.31,-587.92,54.847,15.356,-2512.9,-2501.6,54.021
01/20 01:00,14.891,-588.89,-591.49,55.6,15.136,-2583.7,-2579.9,54.729
01/20 02:00,14.678,-500.31,-513.98,56.33,14.918,-2438.3,-2470.5,55.466
01/20 03:00,14.496,-454.97,-457.7,56.999,14.718,-2222.1,-2245.4,56.186
01/20 04:00,14.33,-397.67,-406.99,57.614,14.536,-2010.6,-2041.4,56.852
01/20 05:00,14.188,-337.22,-343.81,58.144,14.374,-1758.4,-1789.9,57.45
01/20 06:00,14.068,-286.24,-293.01,58.6,14.233,-1521.6,-1551.2,57.976
01/20 07:00,13.969,-224.62,-231.92,58.976,14.113,-1268,-1300.4,58.428
01/20 08:00,13.889,-193.06,-196.27,59.282,14.014,-1062.9,-1084.7,58.806
01/20 09:00,13.836,-40.948,-74.893,59.489,13.935,-692.71,-767.49,59.108
01/20 10:00,13.898,395.6,331.59,59.251,13.918,449.99,263.73,59.171
01/20 11:00,14.144,879.64,818.59,58.313,14.027,2127.8,1904.5,58.756
01/20 12:00,14.586,1416.3,1347,56.671,14.289,4012.2,3770.6,57.765
01/20 13:00,15.191,1576.3,1600.6,54.504,14.699,5268.2,5191.7,56.258
01/20 14:00,15.759,1435.8,1421.5,52.551,15.153,5179.2,5214.1,54.635
01/20 15:00,16.324,1355.2,1407.3,50.688,15.597,5162,5159.2,53.097
01/20 16:00,16.753,875.51,922.23,49.322,16.024,4602,4703.6,51.668
01/20 17:00,17.04,627.57,649.45,48.432,16.386,3786.9,3881.6,50.488
01/20 18:00,17.249,434.56,463.02,47.794,16.68,3009.6,3112.7,49.55
01/20 19:00,17.369,165.56,204.16,47.433,16.902,2088.5,2205.2,48.858
01/20 20:00,17.371,-134.04,-104.36,47.426,17.047,1298.9,1386.8,48.41
01/20 21:00,17.282,-315.29,-294.26,47.694,17.122,393.27,522.29,48.179
01/20 22:00,17.134,-426.63,-418.82,48.144,17.115,-527.44,-424.71,48.201
01/20 23:00,16.962,-449.9,-448.72,48.672,17.04,-1162.5,-1098.2,48.432
01/20 24:00,16.78,-482.82,-478.7,49.236,16.919,-1598.7,-1551.8,48.804
01/21 01:00,16.594,-458.07,-465,49.784,16.769,-1816.6,-1803.8,49.234
01/21 02:00,16.424,-425.27,-427.2,50.306,16.609,-1849.7,-1849.4,49.714
01/21 03:00,16.258,-429.11,-427.56,50.839,16.448,-1872.6,-1868.6,50.226
01/21 04:00,16.09,-422.58,-427.56,51.387,16.285,-1889.9,-1893.7,50.752
01/21 05:00,15.948,-292.15,-313.16,51.856,16.129,-1644.8,-1693.5,51.258
01/21 06:00,15.857,-193.99,-200.07,52.159,16.004,-1257.2,-1301.1,51.669
01/21 07:00,15.783,-195.67,-192.04,52.404,15.906,-1051.1,-1065,51.994
01/21 08:00,15.701,-229.95,-225.65,52.682,15.817,-1032.9,-1028.7,52.292
01/21 09:00,15.613,-195.57,-209.17,52.979,15.728,-993.28,-1012.1,52.591
01/21 10:00,15.578,51.213,9.8958,53.097,15.66,-481.34,-578.21,52.821
01/21 11:00,15.669,422.36,375.69,52.788,15.661,584.23,432.18,52.816
01/21 12:00,15.893,708.99,678.58,52.039,15.762,1722.8,1589.6,52.476
01/21 13:00,16.212,911.6,893.57,50.989,15.952,2626,2530.8,51.841
01/21 14:00,16.568,873.59,889.42,49.848,16.199,2952,2951.1,51.031
01/21 15:00,16.886,765.89,777.6,48.848,16.45,2837.7,2849.7,50.222
01/21 16:00,17.163,636.8,657.52,47.999,16.692,2735.9,2752.2,49.455
01/21 17:00,17.377,460.42,481.2,47.354,16.919,2454.1,2502,48.747
01/21 18:00,17.522,283.32,305.92,46.92,17.11,1934.1,2008.9,48.158
01/21 19:00,17.585,12.103,53.744,46.735,17.251,1286.6,1368.7,47.732
01/21 20:00,17.535,-241.34,-218.83,46.882,17.335,632.68,720.8,47.479
01/21 21:00,17.419,-334.54,-328.03,47.228,17.357,-110.59,-21.504,47.412
01/21 22:00,17.278,-379.22,-376.07,47.65,17.319,-737.58,-669.03,47.526
01/21 23:00,17.136,-337.89,-346.05,48.081,17.238,-1071.7,-1047.1,47.771
01/21 24:00,17.004,-359.84,-350.22,48.485,17.136,-1281.5,-1250.6,48.079
01/22 01:00,16.847,-434.37,-428.39,48.981,17.012,-1575.2,-1539.7,48.47
01/22 02:00,16.684,-379.92,-393.85,49.499,16.869,-1664.5,-1672.1,48.919
01/22 03:00,16.555,-287.35,-295.67,49.905,16.731,-1495,-1521.3,49.349
01/22 04:00,16.447,-286.23,-282.24,50.252,16.608,-1379.4,-1385.5,49.738
01/22 05:00,16.331,-303.2,-303.33,50.624,16.489,-1373,-1373.2,50.116
01/22 06:00,16.217,-280.86,-282.83,50.992,16.372,-1327,-1334.2,50.491
01/22 07:00,16.1,-324.79,-318.97,51.374,16.256,-1379.6,-1367.2,50.867
01/22 08:00,15.985,-238.95,-257.72,51.752,16.138,-1280.7,-1312.2,51.25
01/22 09:00,15.921,-79.452,-102.78,51.964,16.043,-876.95,-942.11,51.562
01/22 10:00,15.931,129.07,103.26,51.932,15.994,-220.68,-311.23,51.723
01/22 11:00,16.039,483.39,420.35,51.574,16.013,766,608.41,51.66
01/22 12:00,16.313,845.16,827.31,50.683,16.137,2025.9,1895.1,51.254
01/22 13:00,16.659,981.22,945.68,49.577,16.344,2691.2,2628.4,50.582
01/22 14:00,17.083,1150.7,1140.9,48.262,16.609,3534.9,3390,49.736
01/22 15:00,17.57,1350.6,1325.3,46.8,16.962,4566.3,4459.6,48.632
01/22 16:00,18.116,1404.7,1412.2,45.216,17.379,4891.4,4891.8,47.367
01/22 17:00,18.607,1024.9,1092.4,43.846,17.791,4472.1,4557.6,46.152
01/22 18:00,18.886,376.73,463.66,43.084,18.134,3322.4,3497.2,45.163
01/22 19:00,18.918,-177.83,-121.8,43,18.36,1831.9,2022.7,44.528
01/22 20:00,18.778,-495.82,-467.76,43.377,18.458,472.76,622.24,44.256
01/22 21:00,18.547,-699.97,-666.32,44.009,18.454,-527.03,-403.79,44.265
01/22 22:00,18.211,-995.75,-967.57,44.948,18.354,-1818.6,-1646.2,44.544
01/22 23:00,17.797,-1052.3,-1064.6,46.132,18.144,-2954.8,-2833.1,45.137
01/22 24:00,17.41,-942.96,-952.72,47.274,17.85,-3719.7,-3648.2,45.979
01/23 01:00,17.06,-844.53,-860.38,48.399,17.514,-3912.8,-3923.5,47.028
01/23 02:00,16.758,-704.52,-720.4,49.372,17.184,-3640.1,-3688.8,48.057
01/23 03:00,16.492,-684.82,-682.13,50.216,16.881,-3391,-3412.4,48.989
01/23 04:00,16.233,-629.7,-642.29,51.05,16.596,-3174.7,-3210.6,49.884
01/23 05:00,16.006,-548.75,-556.58,51.797,16.336,-2859.9,-2900.2,50.719
01/23 06:00,15.8,-517.46,-520.13,52.483,16.1,-2614.3,-2640.5,51.487
01/23 07:00,15.605,-491.02,-492.9,53.142,15.883,-2431.6,-2451.5,52.206
01/23 08:00,15.408,-533.21,-526.87,53.818,15.675,-2416.2,-2409.3,52.905
01/23 09:00,15.217,-398.61,-434.22,54.483,15.472,-2208.8,-2270.9,53.6
01/23 10:00,15.143,62.514,-8.6678,54.742,15.322,-1108.2,-1298.3,54.118
01/23 11:00,15.267,529.21,487.97,54.309,15.299,570.9,367.82,54.198
01/23 12:00,15.55,1025.6,930.89,53.33,15.416,2249.4,2006.1,53.79
01/23 13:00,16.102,1749.8,1687.6,51.483,15.698,4148.4,3962.9,52.829
01/23 14:00,16.76,1537.9,1592.5,49.37,16.105,5232.2,5118.3,51.47
01/23 15:00,17.321,1396,1392.6,47.644,16.574,5548.3,5521.5,49.956
01/23 16:00,17.882,1429.2,1444.2,45.989,17.062,5603.3,5642.2,48.433
01/23 17:00,18.354,934.44,1009.5,44.643,17.509,4626.2,4772.4,47.08
01/23 18:00,18.618,405.4,474.71,43.91,17.858,3363.9,3538.2,46.055
01/23 19:00,18.666,-143.85,-81.432,43.778,18.084,1829.8,2022.4,45.404
01/23 20:00,18.536,-465.13,-441.42,44.134,18.184,539.56,676.8,45.12
01/23 21:00,18.318,-675.1,-639.86,44.742,18.19,-374.47,-260.83,45.102
01/23 22:00,17.999,-927.14,-908.46,45.649,18.108,-1562.4,-1405,45.337
01/23 23:00,17.643,-848.52,-870.58,46.683,17.926,-2556.2,-2457.6,45.859
01/23 24:00,17.335,-739.37,-750.58,47.601,17.681,-3000,-2974.1,46.573
01/24 01:00,17.062,-663.36,-672.17,48.418,17.416,-3049.9,-3057.5,47.345
01/24 02:00,16.818,-589.6,-600.15,49.167,17.157,-2904.9,-2932.4,48.121
01/24 03:00,16.608,-484.19,-497.88,49.826,16.918,-2594,-2640.5,48.856
01/24 04:00,16.433,-434.99,-435.24,50.384,16.707,-2289.7,-2319.1,49.513
01/24 05:00,16.254,-497.72,-486.55,50.961,16.513,-2251.9,-2241.8,50.128
01/24 06:00,16.05,-535.82,-537.38,51.63,16.314,-2354.4,-2346.2,50.769
01/24 07:00,15.857,-453.01,-465.38,52.273,16.114,-2241.6,-2268.7,51.422
01/24 08:00,15.685,-449.22,-445.23,52.851,15.926,-2125.9,-2132.1,52.041
01/24 09:00,15.529,-294.89,-333.98,53.381,15.751,-1829.8,-1903,52.627
01/24 10:00,15.486,75.774,30.136,53.528,15.633,-840.59,-988.78,53.028
01/24 11:00,15.621,724.58,608.83,53.068,15.626,890.84,606.5,53.051
01/24 12:00,16.041,1266,1259.5,51.663,15.801,2977,2788,52.461
01/24 13:00,16.483,1000.4,1028.8,50.225,16.083,3332.5,3352.5,51.524
01/24 14:00,16.9,1238.6,1176.6,48.912,16.383,3905.7,3733.1,50.546
01/24 15:00,17.499,1784.9,1741.5,47.094,16.801,5688.8,5504.7,49.222
01/24 16:00,18.183,1693.3,1706.1,45.109,17.313,5957,5964.7,47.651
01/24 17:00,18.806,1384.2,1458.4,43.38,17.827,5759.4,5829.9,46.13
01/24 18:00,19.186,531.67,639.8,42.363,18.274,4401.3,4610.1,44.849
01/24 19:00,19.255,-134.68,-63.972,42.178,18.579,2542.4,2788.9,44
01/24 20:00,19.109,-563.82,-525.05,42.564,18.719,746.57,945.67,43.615
01/24 21:00,18.854,-688.65,-688.86,43.248,18.728,-419.64,-310.9,43.59
01/24 22:00,18.572,-769.17,-751.62,44.017,18.654,-1314.1,-1190.7,43.794
01/24 23:00,18.253,-851.55,-846.02,44.908,18.499,-2194.9,-2101.7,44.22
01/24 24:00,17.927,-770.72,-795.15,45.838,18.286,-2619.2,-2594,44.816
01/25 01:00,17.661,-615.38,-625.37,46.588,18.052,-2746.3,-2733.2,45.457
01/25 02:00,17.427,-595.21,-594.73,47.268,17.807,-2866.5,-2856.1,46.148
01/25 03:00,17.193,-598.46,-600.88,47.973,17.557,-2874.5,-2881.1,46.882
01/25 04:00,16.978,-484.99,-504.39,48.63,17.316,-2630.1,-2677.9,47.602
01/25 05:00,16.809,-394.59,-402.05,49.154,17.104,-2257.7,-2302.5,48.245
01/25 06:00,16.671,-314.09,-323.81,49.587,16.924,-1890.6,-1936.7,48.798
01/25 07:00,16.551,-319.76,-314.05,49.967,16.772,-1674.9,-1688.6,49.273
01/25 08:00,16.425,-316.64,-322.29,50.371,16.63,-1585.1,-1599.6,49.717
01/25 09:00,16.324,-179.42,-203.66,50.697,16.504,-1277.1,-1334.3,50.118
01/25 10:00,16.289,-0.86648,-21.872,50.808,16.417,-717.34,-793.7,50.397
01/25 11:00,16.324,185.75,160.88,50.695,16.383,-48.603,-137.67,50.506
01/25 12:00,16.433,364.46,345.91,50.344,16.41,662.26,577.37,50.42
01/25 13:00,16.59,420.02,419.73,49.844,16.491,1156.8,1111.6,50.161
01/25 14:00,16.751,398.04,403.06,49.337,16.602,1367.7,1353.4,49.808
01/25 15:00,16.892,310.94,326.75,48.897,16.721,1345.1,1360.8,49.432
01/25 16:00,16.977,101.28,134.89,48.635,16.826,1014.2,1075.5,49.104
01/25 17:00,16.955,-222.49,-180.33,48.702,16.883,242.14,361.89,48.924
01/25 18:00,16.815,-477.88,-450.85,49.136,16.86,-786.19,-654.31,48.996
01/25 19:00,16.579,-743.37,-707.38,49.879,16.744,-1934,-1781.6,49.36
01/25 20:00,16.246,-939.43,-926.54,50.951,16.525,-3068.8,-2944.8,50.051
01/25 21:00,15.878,-922.53,-934.39,52.162,16.229,-3678.6,-3639,51.006
01/25 22:00,15.547,-767.44,-791.25,53.278,15.909,-3629.5,-3667.5,52.059
01/25 23:00,15.283,-609.43,-623.88,54.189,15.613,-3191.3,-3252.5,53.053
01/25 24:00,15.052,-604.09,-599.95,55.001,15.352,-2918.7,-2937.2,53.949
01/26 01:00,14.823,-565.55,-574.99,55.932,15.107,-2752.8,-2780.3,54.916
01/26 02:00,14.615,-511.39,-517.91,56.755,14.88,-2534,-2562.8,55.792
01/26 03:00,14.431,-447.4,-453.99,57.434,14.674,-2279.5,-2311.9,56.54
01/26 04:00,14.259,-450.76,-450.49,58.078,14.485,-2147.1,-2157.4,57.233
01/26 05:00,14.102,-351.28,-367.11,58.672,14.31,-1901.3,-1945.3,57.885
01/26 06:00,13.973,-342.27,-335.84,59.164,14.159,-1688.9,-1700.1,58.457
01/26 07:00,13.834,-379.75,-377.59,59.704,14.014,-1707,-1700.7,59.007
01/26 08:00,13.692,-340.98,-350.56,60.255,13.869,-1657.4,-1674.7,59.566
01/26 09:00,13.588,-179.14,-207.22,60.667,13.74,-1283.2,-1354,60.066
01/26 10:00,13.566,75.124,40.888,60.752,13.662,-496.42,-612.04,60.373
01/26 11:00,13.651,371.32,334.35,60.415,13.664,568.07,425.78,60.367
01/26 12:00,13.842,610.13,583.74,59.671,13.759,1640.2,1513.2,59.995
01/26 13:00,14.115,793.32,775.09,58.625,13.939,2552.5,2449.9,59.295
01/26 14:00,14.431,830.15,831.72,57.435,14.184,3089.6,3045.4,58.362
01/26 15:00,14.749,809.77,815.37,56.268,14.458,3280.3,3269.8,57.334
01/26 16:00,15.037,660.91,685.66,55.234,14.734,3094.8,3139.6,56.321
01/26 17:00,15.253,447.03,478.22,54.471,14.979,2558.9,2641.9,55.439
01/26 18:00,15.358,70.011,124.71,54.104,15.159,1546.3,1702.8,54.8
01/26 19:00,15.307,-313.29,-272.48,54.281,15.233,138.85,320.26,54.541
01/26 20:00,15.147,-475.04,-467.09,54.842,15.191,-1024.1,-908.11,54.688
01/26 21:00,14.951,-539.62,-532.8,55.541,15.07,-1724.4,-1654.3,55.113
01/26 22:00,14.741,-535.2,-539.26,56.296,14.905,-2073.7,-2048.6,55.704
01/26 23:00,14.537,-522.53,-524.12,57.042,14.721,-2195.5,-2187.3,56.369
01/26 24:00,14.344,-477.97,-484.93,57.761,14.533,-2165.3,-2177.7,57.057
01/27 01:00,14.165,-462.64,-461.18,58.495,14.351,-2091.3,-2096.9,57.792
01/27 02:00,13.981,-496.23,-492.61,59.234,14.171,-2141.7,-2131.1,58.507
01/27 03:00,13.794,-466.88,-474.45,59.959,13.987,-2134.7,-2145.6,59.209
01/27 04:00,13.625,-411.31,-417.78,60.619,13.811,-1986.3,-2009.1,59.891
01/27 05:00,13.475,-378.72,-380.53,61.215,13.649,-1825.9,-1842.9,60.526
01/27 06:00,13.329,-385.04,-385.5,61.802,13.496,-1769.4,-1773.6,61.131
01/27 07:00,13.193,-316.95,-327.26,62.353,13.351,-1612.6,-1641.6,61.713
01/27 08:00,13.076,-305.82,-304.32,62.832,13.221,-1470,-1480.2,62.24
01/27 09:00,12.972,-203.42,-226.93,63.259,13.103,-1236.9,-1287.5,62.72
01/27 10:00,12.939,45.146,9.2239,63.398,13.024,-540.55,-651.34,63.044
01/27 11:00,13.017,370.78,328.84,63.073,13.023,559.78,406.85,63.05
01/27 12:00,13.217,664.61,629.97,62.256,13.122,1777.9,1627.3,62.641
01/27 13:00,13.523,918.73,891.78,61.028,13.323,2921,2786.9,61.825
01/27 14:00,13.895,990.97,992.49,59.565,13.608,3656.9,3595.2,60.69
01/27 15:00,14.263,913.44,926.11,58.16,13.93,3815.6,3818.5,59.433
01/27 16:00,14.596,810.36,826.14,56.921,14.25,3653.2,3684.8,58.21
01/27 17:00,14.865,553.35,595.09,55.943,14.542,3090.2,3188,57.121
01/27 18:00,15.007,179.46,227.86,55.431,14.763,2012.8,2168.8,56.31
01/27 19:00,15.006,-175.41,-134.31,55.434,14.879,664.54,838.31,55.892
01/27 20:00,14.891,-379.56,-367.86,55.846,14.881,-542.54,-416.87,55.884
01/27 21:00,14.746,-350.79,-361.48,56.373,14.805,-1101.5,-1067.7,56.156
01/27 22:00,14.624,-287.89,-293.39,56.818,14.706,-1179.9,-1182.1,56.518
01/27 23:00,14.516,-286.55,-282.89,57.216,14.605,-1189.6,-1184.1,56.887
01/27 24:00,14.396,-337.82,-332.4,57.662,14.498,-1323.4,-1302.7,57.281
01/28 01:00,14.269,-311.81,-318.08,58.146,14.382,-1367.7,-1372.5,57.721
01/28 02:00,14.151,-309.79,-308.12,58.596,14.266,-1354.6,-1353.7,58.16
01/28 03:00,14.036,-275.38,-283.85,59.034,14.152,-1301.4,-1316.5,58.593
01/28 04:00,13.947,-190.16,-199.72,59.376,14.049,-1072.7,-1107,58.983
01/28 05:00,13.877,-190.38,-185.29,59.646,13.966,-924.25,-930.47,59.304
01/28 06:00,13.796,-231.62,-226.86,59.961,13.886,-970.5,-958.89,59.612
01/28 07:00,13.702,-258.73,-256.23,60.331,13.799,-1069.1,-1057,59.95
01/28 08:00,13.6,-263.2,-265.23,60.73,13.704,-1136,-1132.5,60.32
01/28 09:00,13.518,-133.81,-161.1,61.057,13.613,-920.49,-975.06,60.679
01/28 10:00,13.531,260.45,193.31,61.003,13.569,36.168,-136.01,60.855
01/28 11:00,13.75,893.26,811.39,60.143,13.648,1950.6,1675.2,60.542
01/28 12:00,14.176,1215.5,1211.6,58.504,13.898,3743.3,3580.2,59.566
01/28 13:00,14.665,1441.6,1372.2,56.683,14.26,4765.8,4614.4,58.186
01/28 14:00,15.294,1654.8,1687.8,54.434,14.716,5690.3,5651.6,56.496
01/28 15:00,15.866,1396.7,1395.4,52.47,15.186,5268.8,5321.2,54.808
01/28 16:00,16.405,1339.4,1363.1,50.696,15.64,5395.7,5358.7,53.234
01/28 17:00,16.871,1018.4,1076.6,49.215,16.097,5051.1,5153.8,51.702
01/28 18:00,17.161,483.04,545.22,48.319,16.479,3740.1,3925.7,50.458
01/28 19:00,17.264,32.41,97.43,48.003,16.738,2300.5,2473.3,49.632
01/28 20:00,17.16,-540.91,-482.94,48.322,16.877,866.6,1070.7,49.194
01/28 21:00,16.901,-739.63,-730.61,49.121,16.875,-881.7,-680.84,49.202
01/28 22:00,16.605,-771.56,-771.92,50.052,16.743,-2075.6,-1960.5,49.616
01/28 23:00,16.314,-719.01,-730.29,50.989,16.535,-2640.7,-2601.9,50.275
01/28 24:00,16.056,-613.55,-626.4,51.834,16.303,-2697.2,-2709.3,51.025
01/29 01:00,15.83,-566.79,-569.92,52.582,16.075,-2596.1,-2609.4,51.765
01/29 02:00,15.621,-513.27,-521.97,53.289,15.858,-2448.4,-2472.6,52.486
01/29 03:00,15.433,-467.62,-469.92,53.934,15.656,-2258,-2279,53.168
01/29 04:00,15.248,-498.57,-494.57,54.58,15.465,-2226.5,-2223.1,53.824
01/29 05:00,15.064,-435.31,-448.08,55.228,15.277,-2118.8,-2145.3,54.477
01/29 06:00,14.906,-398.61,-398.71,55.792,15.104,-1937.5,-1955,55.088
01/29 07:00,14.753,-398.67,-399.39,56.348,14.942,-1859.3,-1866.5,55.666
01/29 08:00,14.604,-366.59,-373.48,56.892,14.786,-1766.9,-1783.8,56.228
01/29 09:00,14.484,-239.74,-261.47,57.336,14.645,-1460.3,-1516.1,56.739
01/29 10:00,14.425,-57.392,-82.878,57.553,14.544,-883.73,-968,57.114
01/29 11:00,14.456,236.54,193.68,57.44,14.504,28.406,-107.04,57.26
01/29 12:00,14.61,555.23,520.4,56.869,14.557,1212.4,1062.9,57.066
01/29 13:00,14.859,704.94,695.17,55.965,14.704,2151.1,2057.4,56.527
01/29 14:00,15.139,739.52,739.29,54.962,14.912,2659.2,2615,55.772
01/29 15:00,15.415,667.34,683.08,53.998,15.148,2771.6,2778.9,54.932
01/29 16:00,15.637,466.48,496.09,53.235,15.374,2440.3,2502.9,54.139
01/29 17:00,15.772,237.23,264.99,52.774,15.557,1795.7,1885.9,53.506
01/29 18:00,15.822,18.008,46.677,52.607,15.678,1010.3,1115,53.091
01/29 19:00,15.777,-253.86,-219.39,52.757,15.725,34.169,166.02,52.934
01/29 20:00,15.646,-386.25,-381.83,53.202,15.687,-843.95,-756.38,53.062
01/29 21:00,15.494,-394.42,-395.1,53.723,15.593,-1304.1,-1264.6,53.385
01/29 22:00,15.346,-369.23,-373.94,54.236,15.471,-1476.7,-1467.5,53.801
01/29 23:00,15.21,-339.78,-342.07,54.712,15.344,-1485.9,-1488.6,54.244
01/29 24:00,15.079,-338.02,-339.5,55.175,15.216,-1487.1,-1488,54.69
01/30 01:00,14.962,-260.05,-272.27,55.579,15.094,-1341.4,-1370.6,55.11
01/30 02:00,14.87,-234.64,-233.01,55.902,14.987,-1169.4,-1183.2,55.481
01/30 03:00,14.777,-242.1,-242.14,56.236,14.889,-1119.4,-1122.9,55.831
01/30 04:00,14.685,-239.23,-237.92,56.571,14.795,-1090.6,-1092.1,56.172
01/30 05:00,14.583,-298.99,-290.54,56.946,14.698,-1198.3,-1176.9,56.524
01/30 06:00,14.467,-285.09,-292.8,57.375,14.591,-1268.6,-1271.9,56.916
01/30 07:00,14.37,-225.92,-230.64,57.737,14.487,-1144.1,-1163.3,57.299
01/30 08:00,14.279,-254.02,-249.32,58.077,14.392,-1121.8,-1116.3,57.655
01/30 09:00,14.199,-107.67,-142.89,58.377,14.302,-884.37,-949.21,57.992
01/30 10:00,14.226,259.99,211.09,58.277,14.263,79.652,-71.883,58.138
01/30 11:00,14.392,595.39,554.53,57.656,14.323,1340.3,1178.7,57.913
01/30 12:00,14.691,955.18,912.99,56.552,14.495,2698.9,2528.8,57.271
01/30 13:00,15.096,1107,1099.2,55.096,14.773,3700.7,3606.9,56.252
01/30 14:00,15.533,1152,1148.2,53.571,15.114,4175.6,4136.2,55.032
01/30 15:00,15.974,1115.6,1124.6,52.079,15.476,4200.2,4222.7,53.764
01/30 16:00,16.384,993.64,1013,50.732,15.824,3885.3,3922.4,52.581
01/30 17:00,16.729,767.18,801.07,49.631,16.144,3543,3595.5,51.514
01/30 18:00,16.964,422.36,472.11,48.897,16.423,2878.3,2980,50.606
01/30 19:00,17.04,-39.579,20.747,48.66,16.633,1974.1,2091,49.936
01/30 20:00,16.954,-347.42,-327.93,48.926,16.752,729.89,904.76,49.558
01/30 21:00,16.812,-360.09,-365.22,49.371,16.767,-294.13,-197.54,49.512
01/30 22:00,16.67,-381.66,-375.79,49.817,16.713,-902.86,-838.22,49.68
01/30 23:00,16.52,-383.42,-386.66,50.295,16.618,-1269.8,-1238.4,49.982
01/30 24:00,16.375,-370.41,-370.06,50.762,16.501,-1431.9,-1416.8,50.356
01/31 01:00,16.226,-399.69,-396.09,51.261,16.371,-1579.6,-1561.1,50.789
01/31 02:00,16.074,-380.53,-384.32,51.771,16.232,-1639.1,-1638.5,51.252
01/31 03:00,15.923,-408.06,-403.69,52.273,16.088,-1710.1,-1697.8,51.723
01/31 04:00,15.773,-349.41,-360.79,52.775,15.942,-1660.5,-1679.4,52.21
01/31 05:00,15.643,-345.11,-340.84,53.219,15.803,-1579.9,-1582.4,52.673
01/31 06:00,15.508,-348.78,-349.14,53.68,15.668,-1570.4,-1571.4,53.131
01/31 07:00,15.367,-383.03,-378.81,54.167,15.531,-1633.2,-1621.7,53.599
01/31 08:00,15.227,-321.26,-336.15,54.657,15.392,-1575.9,-1599.5,54.082
01/31 09:00,15.145,-35.455,-95.261,54.946,15.275,-991.67,-1116.3,54.488
01/31 10:00,15.267,700.02,601.5,54.519,15.261,862.09,574.01,54.537
01/31 11:00,15.65,1225.7,1178.2,53.197,15.427,2914.7,2689.9,53.96
01/31 12:00,16.215,1749.8,1668.3,51.311,15.744,4409.6,4231.3,52.876
01/31 13:00,17.015,2518.7,2374,48.771,16.228,7287.8,6788.5,51.268
01/31 14:00,18.198,3687.9,3665.2,45.27,16.971,10713,10546,48.906
01/31 15:00,19.469,2672.8,2802.1,41.805,17.912,10711,10803,46.082
01/31 16:00,20.351,1978.1,2016,39.579,18.809,10077,10122,43.559
01/31 17:00,21.05,1482.8,1580.7,37.909,19.646,8953,9168.7,41.345
01/31 18:00,21.431,426.99,563.24,37.031,20.313,6135.9,6547.7,39.67
01/31 19:00,21.421,-418.64,-330.96,37.052,20.704,2870.8,3263,38.722
01/31 20:00,21.144,-927.91,-883.91,37.688,20.831,166.89,461.9,38.42
01/31 21:00,20.733,-1130.9,-1115.1,38.654,20.759,-1674.1,-1486.8,38.591
01/31 22:00,20.262,-1262.8,-1249,39.794,20.558,-2825.4,-2717.6,39.073
01/31 23:00,19.759,-1274.8,-1284.1,41.054,20.265,-3986,-3809,39.787
01/31 24:00,19.24,-1421,-1388.8,42.4,19.863,-5151.9,-5036,40.789
02/01 01:00,18.657,-1556.9,-1544.6,44.137,19.382,-5855.1,-5790,42.184
02/01 02:00,18.014,-1755.7,-1738.7,46.059,18.848,-6546.1,-6454.2,43.711
02/01 03:00,17.346,-1665.5,-1684.7,48.039,18.25,-7299.7,-7217.1,45.379
02/01 04:00,16.723,-1561.3,-1576.4,49.973,17.599,-7732.5,-7724.9,47.279
02/01 05:00,16.142,-1467.3,-1477.6,51.858,16.945,-7418.1,-7481.2,49.274
02/01 06:00,15.589,-1403.3,-1415,53.723,16.328,-7000.4,-7060.4,51.248
02/01 07:00,15.084,-1220.3,-1247.5,55.497,15.755,-6362.3,-6461.7,53.158
02/01 08:00,14.643,-1091.4,-1105.7,57.095,15.242,-5679.8,-5763,54.936
02/01 09:00,14.276,-768.04,-829.85,58.468,14.794,-4697.3,-4867,56.54
02/01 10:00,14.092,-187.47,-259.05,59.166,14.47,-2826.9,-3093.5,57.738
02/01 11:00,14.113,295.56,232.51,59.087,14.317,-767.19,-1026.6,58.311
02/01 12:00,14.4,1390.2,1194.2,58,14.367,2294.1,1795.9,58.121
02/01 13:00,15.215,2716.1,2608.1,55.038,14.739,6157.5,5794.2,56.745
02/01 14:00,16.212,2303.1,2405.1,51.63,15.344,7841.6,7685,54.578
02/01 15:00,17.027,2035.1,2024.9,49.021,16.031,8174.8,8142.6,52.228
02/01 16:00,17.853,2150,2175.2,46.53,16.744,8307.3,8360.8,49.909
02/01 17:00,18.529,1268.9,1394.3,44.59,17.394,6680.2,6924.4,47.894
02/01 18:00,18.864,446.19,553.98,43.665,17.882,4617.7,4898.9,46.439
02/01 19:00,18.867,-398.21,-305.5,43.658,18.176,2221.5,2514.5,45.588
02/01 20:00,18.61,-845.79,-814.13,44.364,18.275,170.04,393.98,45.306
02/01 21:00,18.197,-1331.1,-1255.8,45.529,18.216,-1642.2,-1382.5,45.475
02/01 22:00,17.633,-1470.8,-1490.7,47.175,17.981,-3737.1,-3502.8,46.152
02/01 23:00,17.092,-1344.4,-1356.4,48.817,17.596,-5044.1,-4938,47.285
02/01 24:00,16.594,-1238,-1253.3,50.386,17.141,-5440.2,-5429.3,48.666
02/02 01:00,16.138,-1133.6,-1145.2,51.768,16.676,-5346.5,-5373.7,50.024
02/02 02:00,15.714,-1073.8,-1079.6,53.128,16.227,-5121.7,-5152.8,51.416
02/02 03:00,15.31,-1019.9,-1030.1,54.524,15.797,-4891.7,-4927.1,52.846
02/02 04:00,14.943,-881.4,-901.36,55.827,15.395,-4473.7,-4539.9,54.227
02/02 05:00,14.624,-800.41,-804.62,56.988,15.033,-4027.1,-4075,55.504
02/02 06:00,14.318,-790.62,-793.18,58.123,14.7,-3794.4,-3817.8,56.708
02/02 07:00,14.032,-687.64,-706.77,59.214,14.388,-3488.3,-3541.8,57.864
02/02 08:00,13.799,-530.95,-550.03,60.117,14.112,-2951.2,-3026.4,58.905
02/02 09:00,13.629,-332.74,-365.33,60.782,13.889,-2253.6,-2357.4,59.765
02/02 10:00,13.565,23.202,-28.866,61.035,13.742,-1118.1,-1287.6,60.339
02/02 11:00,13.664,504.98,441.42,60.646,13.714,531.31,303.04,60.449
02/02 12:00,13.946,952.09,902.38,59.544,13.837,2354.9,2133.2,59.967
02/02 13:00,14.371,1241.2,1212.6,57.927,14.104,3841.5,3680.7,58.937
02/02 14:00,14.879,1381.5,1372.5,56.057,14.475,4781.3,4693.8,57.537
02/02 15:00,15.402,1309.4,1327,54.202,14.898,5016.6,5021.8,55.987
02/02 16:00,15.874,1130.9,1156.5,52.587,15.314,4635.5,4705.9,54.509
02/02 17:00,16.259,848.84,889.15,51.31,15.685,4024.5,4100.9,53.228
02/02 18:00,16.519,482.24,533.35,50.467,15.999,3281.6,3383.7,52.169
02/02 19:00,16.61,-23.776,43.425,50.173,16.238,2205.9,2375.2,51.377
02/02 20:00,16.528,-338.13,-319.66,50.436,16.36,638.51,826.97,50.979
02/02 21:00,16.38,-410.81,-406.43,50.913,16.362,-500.01,-386.35,50.972
02/02 22:00,16.222,-405.78,-407.72,51.431,16.29,-1116.9,-1062.2,51.209
02/02 23:00,16.059,-441.31,-436.25,51.967,16.177,-1499.8,-1457.9,51.579
02/02 24:00,15.895,-394.33,-403.76,52.514,16.04,-1635.7,-1635.2,52.031
02/03 01:00,15.745,-398.62,-395.41,52.912,15.898,-1678.8,-1670.2,52.395
02/03 02:00,15.602,-320.37,-336.22,53.332,15.756,-1580.9,-1609.3,52.808
02/03 03:00,15.495,-250.56,-253.57,53.699,15.631,-1334.2,-1361.6,53.232
02/03 04:00,15.393,-292.34,-282.72,54.051,15.521,-1284.5,-1276.3,53.61
02/03 05:00,15.265,-369.3,-360.36,54.497,15.404,-1453.4,-1425.9,54.013
02/03 06:00,15.112,-421.13,-416.15,55.037,15.27,-1671.3,-1645.3,54.48
02/03 07:00,14.943,-454.21,-451.28,55.64,15.118,-1857.7,-1837.4,55.014
02/03 08:00,14.768,-436.09,-444.2,56.27,14.955,-1931.4,-1934.7,55.597
02/03 09:00,14.636,-202.69,-245.85,56.75,14.802,-1503.3,-1597.4,56.146
02/03 10:00,14.629,177.51,125.53,56.777,14.717,-407.93,-572.58,56.457
02/03 11:00,14.791,683.39,615.75,56.185,14.748,1221.4,994.01,56.343
02/03 12:00,15.146,1129.1,1082.8,54.917,14.929,2975.7,2770.5,55.689
02/03 13:00,15.633,1360.3,1340.2,53.23,15.241,4163.6,4055.3,54.584
02/03 14:00,16.179,1438.1,1437.5,51.402,15.617,4505,4487.7,53.281
02/03 15:00,16.703,1248.6,1274.1,49.716,16.018,4856.2,4803,51.933
02/03 16:00,17.17,1160.1,1174.7,48.262,16.444,4968.3,4980.8,50.541
02/03 17:00,17.571,864.34,912.06,47.055,16.852,4398.9,4505.8,49.244
02/03 18:00,17.828,456.36,507.37,46.297,17.186,3277.3,3432.1,48.213
02/03 19:00,17.932,84.018,128.95,45.995,17.415,2038.7,2191.4,47.518
02/03 20:00,17.899,-233.61,-198.7,46.089,17.541,918.53,1043.3,47.142
02/03 21:00,17.744,-559.99,-522.64,46.542,17.584,42.214,162.16,47.016
02/03 22:00,17.508,-605.52,-615.56,47.242,17.54,-1000.8,-887.83,47.144
02/03 23:00,17.289,-521.93,-530.26,47.899,17.426,-1566.9,-1518.5,47.485
02/03 24:00,17.085,-547.72,-539.04,48.522,17.275,-1939.9,-1893.6,47.943
02/04 01:00,16.865,-573.8,-575.52,49.129,17.093,-2242.4,-2214.6,48.424
02/04 02:00,16.653,-502.65,-515.33,49.748,16.895,-2274.1,-2286.7,48.989
02/04 03:00,16.476,-411.89,-421.74,50.311,16.706,-2080.2,-2110.8,49.581
02/04 04:00,16.326,-370.92,-373,50.794,16.536,-1873.6,-1895.5,50.12
02/04 05:00,16.181,-385.89,-380.96,51.266,16.379,-1791.3,-1793.1,50.624
02/04 06:00,16.019,-453.15,-444.75,51.799,16.221,-1897.5,-1877,51.136
02/04 07:00,15.84,-458.84,-461.89,52.396,16.052,-1997.4,-1992.2,51.69
02/04 08:00,15.664,-443.31,-447.17,52.988,15.879,-2007.5,-2011.5,52.265
02/04 09:00,15.522,-241.17,-282.93,53.474,15.717,-1643.5,-1727.4,52.811
02/04 10:00,15.507,182.23,124.13,53.526,15.619,-528.04,-701.19,53.144
02/04 11:00,15.693,856.35,746.43,52.892,15.647,1346.4,1057.9,53.049
02/04 12:00,16.166,1448,1421.5,51.319,15.858,3378.1,3199.8,52.335
02/04 13:00,16.737,1522.9,1494.5,49.485,16.191,4435.5,4248.4,51.236
02/04 14:00,17.488,2493.7,2325.8,47.193,16.685,7243.4,6826.2,49.651
02/04 15:00,18.626,3467.6,3446.3,43.94,17.397,10060,9905.9,47.464
02/04 16:00,19.882,2846.2,2936.6,40.628,18.32,11015,10964,44.784
02/04 17:00,20.796,1719.6,1883.2,38.393,19.255,10032,10294,42.24
02/04 18:00,21.226,517.19,646.83,37.388,20,6871,7308.7,40.326
02/04 19:00,21.271,-221.79,-150.03,37.286,20.455,3614.9,3991,39.206
02/04 20:00,21.093,-629.05,-593.65,37.695,20.654,1104.6,1370.2,38.725
02/04 21:00,20.802,-825.08,-807.05,38.376,20.671,-614.02,-431.09,38.685
02/04 22:00,20.456,-910.31,-907.12,39.203,20.563,-1754.7,-1642.3,38.943
02/04 23:00,20.108,-836.27,-851.83,40.055,20.382,-2296.1,-2257.8,39.382
02/04 24:00,19.794,-778.71,-780.61,40.842,20.171,-2490.5,-2475.2,39.898
02/05 01:00,19.488,-777.02,-778.59,41.618,19.944,-2754.7,-2707.5,40.456
02/05 02:00,19.194,-708.82,-721.78,42.382,19.689,-3034.4,-3014.6,41.096
02/05 03:00,18.932,-653.99,-652.98,43.081,19.421,-3104.4,-3101.2,41.788
02/05 04:00,18.663,-725.79,-715.23,43.812,19.147,-3180,-3167.5,42.506
02/05 05:00,18.362,-810.57,-801.09,44.645,18.864,-3325,-3306.8,43.264
02/05 06:00,18.035,-854.08,-853.67,45.574,18.57,-3432.9,-3423,44.068
02/05 07:00,17.707,-821.27,-825.56,46.523,18.264,-3618.1,-3588.8,44.921
02/05 08:00,17.396,-760.24,-773.3,47.447,17.941,-3787.7,-3777.3,45.842
02/05 09:00,17.136,-527.68,-571.53,48.232,17.623,-3394.4,-3497.4,46.77
02/05 10:00,17.022,-8.267,-90.401,48.582,17.381,-2020.2,-2245.5,47.49
02/05 11:00,17.179,836.68,727.78,48.103,17.303,335.65,14.055,47.724
02/05 12:00,17.636,1602.5,1471.8,46.735,17.433,2822.4,2453.1,47.333
02/05 13:00,18.55,3319.8,3146.1,44.132,17.836,7141.7,6655.1,46.147
02/05 14:00,19.982,3923.4,3919.8,40.373,18.639,11609,11364,43.884
02/05 15:00,21.483,3569.7,3608.4,36.805,19.777,14003,13932,40.882
02/05 16:00,22.714,2588.3,2692.6,34.138,20.991,13270,13458,37.928
02/05 17:00,23.484,1256.2,1432.5,32.581,22.028,10013,10510,35.592
02/05 18:00,23.722,-20.638,124.66,32.116,22.717,5570.5,6138.4,34.127
02/05 19:00,23.53,-865.64,-783.3,32.489,23.024,1517.9,1976.2,33.499
02/05 20:00,23.074,-1379.9,-1332.9,33.399,23.012,-1628.8,-1287.2,33.523
02/05 21:00,22.474,-1603.2,-1586.7,34.635,22.768,-3721.7,-3514.2,34.022
02/05 22:00,21.812,-1731.5,-1719.2,36.061,22.379,-4990.1,-4868.5,34.836
02/05 23:00,21.116,-1770.2,-1773.9,37.633,21.907,-5721.1,-5628.4,35.853
02/05 24:00,20.434,-1665.5,-1688.5,39.248,21.357,-6773.3,-6653.3,37.079
02/06 01:00,19.782,-1704.1,-1681.2,40.848,20.732,-7406.6,-7358.9,38.519
02/06 02:00,19.09,-1794.8,-1793.3,42.635,20.07,-7644.9,-7637.3,40.117
02/06 03:00,18.388,-1776.8,-1784.1,44.55,19.402,-7567.3,-7603,41.814
02/06 04:00,17.749,-1421.5,-1488,46.374,18.761,-7070.1,-7155.8,43.52
02/06 05:00,17.255,-1170.5,-1184.3,47.844,18.17,-6558.1,-6611.3,45.162
02/06 06:00,16.816,-1090.8,-1099.2,49.193,17.614,-6206.1,-6266,46.77
02/06 07:00,16.402,-1041.3,-1048.1,50.506,17.1,-5653.3,-5724.7,48.315
02/06 08:00,16.012,-958.28,-970.98,51.777,16.634,-5121,-5190.8,49.765
02/06 09:00,15.675,-724.13,-773.44,52.906,16.22,-4365.2,-4497.3,51.095
02/06 10:00,15.51,-58.341,-162.71,53.467,15.912,-2551.6,-2848.5,52.109
02/06 11:00,15.674,953.4,812.62,52.908,15.816,505.14,69.472,52.429
02/06 12:00,16.254,1934.7,1852.3,50.989,16.006,3702.1,3373.2,51.798
02/06 13:00,17.105,2576.3,2440.3,48.307,16.45,6860.7,6363.2,50.353
02/06 14:00,18.346,4039.7,3976.8,44.685,17.178,10939,10683,48.083
02/06 15:00,19.919,3751.8,3797.2,40.507,18.238,13209,13104,44.978
02/06 16:00,21.21,2754.6,2876.3,37.4,19.413,13313,13453,41.792
02/06 17:00,22.04,1407.2,1584.1,35.543,20.472,10518,10974,39.134
02/06 18:00,22.334,111.63,260.46,34.91,21.211,6237.5,6794.7,37.39
02/06 19:00,22.184,-792.08,-702.82,35.231,21.574,2149,2619.8,36.566
02/06 20:00,21.767,-1231.8,-1201.5,36.138,21.618,-942.01,-623.13,36.468
02/06 21:00,21.245,-1382.6,-1371.9,37.312,21.444,-2847.7,-2662.3,36.859
02/06 22:00,20.693,-1391.6,-1397.9,38.6,21.144,-3838.9,-3759.9,37.543
02/06 23:00,20.156,-1325.9,-1337.4,39.901,20.783,-4420.5,-4337,38.387
02/06 24:00,19.658,-1199,-1217.1,41.152,20.365,-5053.6,-4997.5,39.389
02/07 01:00,19.189,-1231.8,-1216.8,42.365,19.909,-5342.6,-5320,40.51
02/07 02:00,18.685,-1332.7,-1321.9,43.712,19.432,-5558.2,-5535.1,41.723
02/07 03:00,18.153,-1367.3,-1371.8,45.197,18.942,-5647.5,-5651.6,43.018
02/07 04:00,17.653,-1158.5,-1193.9,46.642,18.452,-5572.6,-5592.1,44.357
02/07 05:00,17.244,-948.03,-971.19,47.863,17.977,-5325.1,-5365,45.699
02/07 06:00,16.894,-878.05,-878.62,48.937,17.531,-4931.1,-4991.4,47.003
02/07 07:00,16.551,-877.8,-879.69,50.012,17.119,-4579.7,-4619.8,48.242
02/07 08:00,16.22,-809.12,-824.03,51.079,16.737,-4231.8,-4285.2,49.427
02/07 09:00,15.953,-515.96,-569,51.957,16.399,-3447,-3586.5,50.498
02/07 10:00,15.851,42.034,-46.551,52.298,16.164,-1841.5,-2094.6,51.261
02/07 11:00,16.092,1363.6,1148.2,51.501,16.132,1452.9,928.14,51.367
02/07 12:00,16.832,2227.8,2181.6,49.133,16.409,4858.8,4470.4,50.469
02/07 13:00,17.796,2697.8,2649.3,46.23,16.965,7688,7440,48.718
02/07 14:00,18.862,2740.1,2734.3,43.238,17.685,8885.2,8723.2,46.552
02/07 15:00,19.943,2618.5,2686.4,40.425,18.521,10222,10107,44.17
02/07 16:00,20.772,1552.1,1689.3,38.402,19.384,9154.9,9409.5,41.851
02/07 17:00,21.229,847.65,908.47,37.338,20.087,6924.1,7196.1,40.062
02/07 18:00,21.449,218.14,313.86,36.837,20.592,4533.4,4857.6,38.83
02/07 19:00,21.384,-530.72,-444.41,36.985,20.869,1789.6,2131.2,38.171
02/07 20:00,21.064,-1031.7,-986.22,37.717,20.916,-639.18,-367.53,38.063
02/07 21:00,20.596,-1317.2,-1289.5,38.82,20.776,-2438.8,-2248,38.391
02/07 22:00,20.051,-1411.4,-1413.1,40.151,20.509,-3634.6,-3482.7,39.029
02/07 23:00,19.501,-1423.7,-1408.7,41.545,20.126,-5073.5,-4913.1,39.963
02/07 24:00,18.9,-1615.8,-1601.6,43.13,19.637,-6016.7,-5931,41.194
02/08 01:00,18.264,-1612.7,-1619.5,44.922,19.093,-6341.6,-6337.6,42.65
02/08 02:00,17.669,-1394.3,-1435.9,46.658,18.539,-6374.6,-6378.4,44.176
02/08 03:00,17.177,-1139.9,-1169.1,48.132,17.991,-6202.2,-6239.9,45.722
02/08 04:00,16.759,-1047.3,-1048.6,49.426,17.47,-5787,-5854.5,47.25
02/08 05:00,16.351,-1047.1,-1049.4,50.723,16.987,-5396.1,-5441.3,48.717
02/08 06:00,15.956,-983.6,-994.14,52.02,16.536,-5027.2,-5078.6,50.131
02/08 07:00,15.584,-946.53,-948.72,53.273,16.117,-4709.4,-4744.2,51.489
02/08 08:00,15.223,-913.41,-921.42,54.524,15.721,-4482.7,-4514.6,52.809
02/08 09:00,14.903,-674.5,-726.5,55.655,15.354,-3908.3,-4026.9,54.065
02/08 10:00,14.782,158.21,18.622,56.093,15.092,-1860.8,-2223.8,54.983
02/08 11:00,15.069,1311.4,1176.8,55.066,15.082,1739.4,1262.6,55.019
02/08 12:00,15.745,2115.8,2036.7,52.731,15.373,4762.4,4488.2,53.998
02/08 13:00,16.577,2062.3,2096,50.006,15.86,6517.3,6292.5,52.341
02/08 14:00,17.421,2446.8,2342.1,47.401,16.491,8177.5,7936.7,50.277
02/08 15:00,18.582,3749.2,3692.7,44.074,17.27,11049,10851,47.858
02/08 16:00,20.004,3253.3,3343.7,40.334,18.308,12529,12500,44.828
02/08 17:00,20.995,1696.9,1913.9,37.931,19.351,10856,11246,41.996
02/08 18:00,21.366,299.92,436.37,37.076,20.128,6831.5,7354.2,40.016
02/08 19:00,21.304,-549.27,-462.89,37.218,20.552,2997.4,3436.5,38.978
02/08 20:00,20.977,-1053.9,-1008,37.973,20.677,5.0354,330.34,38.679
02/08 21:00,20.509,-1276,-1262.3,39.083,20.582,-2015.5,-1815,38.907
02/08 22:00,20.004,-1261.1,-1272.7,40.323,20.355,-3041.4,-2950.6,39.457
02/08 23:00,19.527,-1165.9,-1177.4,41.533,20.048,-4010.6,-3880.8,40.212
02/08 24:00,19.056,-1275.8,-1251.7,42.77,19.66,-4826.4,-4744.8,41.192
02/09 01:00,18.538,-1350.2,-1348,44.151,19.217,-5274.7,-5240,42.318
02/09 02:00,18.006,-1341.4,-1354.8,45.634,18.748,-5446.3,-5437.6,43.559
02/09 03:00,17.524,-1120.1,-1148.5,47.041,18.272,-5455.5,-5466.8,44.877
02/09 04:00,17.125,-934.51,-955.37,48.243,17.805,-5242.3,-5288.1,46.214
02/09 05:00,16.778,-867.01,-870.3,49.316,17.37,-4776.3,-4840.3,47.501
02/09 06:00,16.453,-801.24,-811.53,50.347,16.977,-4309.5,-4369.6,48.699
02/09 07:00,16.149,-776.65,-776.09,51.332,16.62,-3958.7,-3993,49.813
02/09 08:00,15.848,-761.86,-768.5,52.328,16.287,-3757.5,-3784.7,50.881
02/09 09:00,15.595,-456.94,-524.37,53.182,15.984,-3091.5,-3235.4,51.874
02/09 10:00,15.575,432.82,300.06,53.249,15.801,-871.27,-1235,52.484
02/09 11:00,15.892,1043.1,1019.8,52.183,15.847,1751.1,1491.7,52.331
02/09 12:00,16.297,1050.9,1041,50.851,16.055,2894.1,2799,51.641
02/09 13:00,16.793,1621.7,1507.9,49.271,16.347,4177,3901.7,50.687
02/09 14:00,17.653,2735.3,2625.3,46.668,16.854,7521.2,7141.8,49.083
02/09 15:00,18.665,2175,2322.3,43.79,17.542,7837.8,7953.8,46.99
02/09 16:00,19.322,1266.8,1349.2,42.025,18.174,6698.4,6837.4,45.155
02/09 17:00,19.714,760.62,815.79,41.013,18.707,5511.5,5675.4,43.671
02/09 18:00,19.92,289.17,347.68,40.492,19.12,3919.9,4131.7,42.558
02/09 19:00,19.945,-167.25,-108.87,40.43,19.386,2167.9,2391.2,41.857
02/09 20:00,19.796,-551.86,-516.16,40.804,19.5,510.37,697.01,41.56
02/09 21:00,19.542,-717.97,-704.54,41.454,19.489,-693.04,-565.68,41.589
02/09 22:00,19.24,-812,-803.44,42.24,19.391,-1512.6,-1421.7,41.845
02/09 23:00,18.912,-878.73,-863.96,43.114,19.218,-2505.7,-2368.7,42.298
02/09 24:00,18.542,-987.13,-982.4,44.123,18.962,-3280.4,-3210.4,42.979
02/10 01:00,18.149,-1025,-1018.8,45.169,18.657,-3686.4,-3648.9,43.753
02/10 02:00,17.766,-889.28,-919.56,46.235,18.327,-3844,-3838.1,44.635
02/10 03:00,17.446,-766.34,-776.62,47.179,17.99,-3871.7,-3871.7,45.588
02/10 04:00,17.167,-658.76,-674.39,48.02,17.659,-3682.6,-3730.8,46.55
02/10 05:00,16.932,-552.84,-563.06,48.74,17.359,-3213,-3274,47.44
02/10 06:00,16.723,-530.18,-530.96,49.392,17.096,-2865.8,-2900.6,48.235
02/10 07:00,16.526,-468.4,-478.44,50.012,16.861,-2560.4,-2601.9,48.961
02/10 08:00,16.349,-453.62,-452.52,50.58,16.65,-2333.8,-2354.2,49.621
02/10 09:00,16.189,-322.36,-354.2,51.098,16.459,-2000.8,-2068.8,50.227
02/10 10:00,16.134,68.436,11.151,51.278,16.323,-1014.5,-1173.6,50.662
02/10 11:00,16.251,534.55,475.59,50.898,16.298,464.11,265.87,50.746
02/10 12:00,16.548,981.78,930.24,49.943,16.405,1993.8,1814.8,50.399
02/10 13:00,16.977,1137.4,1142.2,48.601,16.621,2945.8,2837.6,49.712
02/10 14:00,17.438,1284.6,1245.6,47.206,16.926,4106.1,3960.7,48.758
02/10 15:00,17.997,1582.6,1545.2,45.571,17.326,5029.9,4934.9,47.541
02/10 16:00,18.618,1479.7,1525.2,43.829,17.78,5307,5310.3,46.196
02/10 17:00,19.118,1049.1,1107.2,42.48,18.23,4970.2,5029.2,44.907
02/10 18:00,19.43,528.5,596.13,41.661,18.629,4058.4,4212.3,43.797
02/10 19:00,19.54,45.799,101.44,41.377,18.922,2611,2803.1,43.002
02/10 20:00,19.475,-354.3,-311.56,41.544,19.082,1076.4,1260.6,42.573
02/10 21:00,19.29,-548.09,-535.3,42.024,19.122,-78.256,36.785,42.468
02/10 22:00,19.062,-599.21,-596.49,42.626,19.082,-777.5,-706,42.574
02/10 23:00,18.826,-602,-601.54,43.26,18.99,-1373.3,-1286.9,42.82
02/10 24:00,18.585,-617.73,-619.27,43.916,18.842,-1924.8,-1880.8,43.216
02/11 01:00,18.344,-625.3,-620.19,44.547,18.661,-2209.5,-2176.5,43.67
02/11 02:00,18.094,-640.77,-641.16,45.228,18.46,-2371.9,-2363.2,44.201
02/11 03:00,17.856,-559.44,-574.58,45.91,18.251,-2402.5,-2400.5,44.784
02/11 04:00,17.648,-519.35,-519.1,46.517,18.04,-2465.8,-2453.3,45.383
02/11 05:00,17.437,-563.32,-557.24,47.14,17.817,-2652.1,-2629.4,46.024
02/11 06:00,17.221,-521.34,-532.96,47.789,17.585,-2626.3,-2646.6,46.702
02/11 07:00,17.03,-470.76,-471.93,48.371,17.365,-2444.7,-2465.4,47.357
02/11 08:00,16.84,-497.27,-497.16,48.957,17.155,-2391,-2396.4,47.989
02/11 09:00,16.683,-248.74,-298.7,49.449,16.962,-1919.8,-2022.5,48.58
02/11 10:00,16.662,145.06,96.449,49.512,16.84,-814.04,-971.51,48.956
02/11 11:00,16.8,569.82,514.45,49.081,16.828,556.94,379.01,48.994
02/11 12:00,17.098,901.71,879.85,48.164,16.933,1760.6,1640,48.67
02/11 13:00,17.473,1055.5,1018.9,47.036,17.131,2885.1,2718.3,48.062
02/11 14:00,17.954,1404.8,1360,45.631,17.435,4056.7,3926.5,47.147
02/11 15:00,18.551,1572.9,1574.8,43.952,17.827,4908.6,4816.4,45.995
02/11 16:00,19.131,1325.5,1370.8,42.387,18.275,5269,5251.4,44.719
02/11 17:00,19.579,944.58,993.12,41.221,18.727,4967.6,5043.4,43.47
02/11 18:00,19.862,474.24,538.8,40.501,19.12,3907.9,4074,42.415
02/11 19:00,19.95,-16.812,40.844,40.28,19.397,2380,2581.2,41.689
02/11 20:00,19.866,-381.93,-346.66,40.493,19.537,860.92,1036.3,41.327
02/11 21:00,19.675,-560.58,-544.98,40.974,19.56,-264.66,-147.42,41.269
02/11 22:00,19.431,-670.33,-659.45,41.601,19.501,-1026.4,-943.97,41.419
02/11 23:00,19.161,-683.28,-688.15,42.307,19.387,-1585,-1514.8,41.715
02/11 24:00,18.899,-666.33,-661.09,43.004,19.219,-2236.5,-2159.4,42.153
02/12 01:00,18.617,-770.57,-758.39,43.748,19,-2735.5,-2682.5,42.711
02/12 02:00,18.298,-844.02,-837.93,44.617,18.745,-3085.6,-3052.3,43.386
02/12 03:00,17.971,-777.96,-801,45.543,18.47,-3138,-3150.3,44.139
02/12 04:00,17.701,-632.16,-638.54,46.325,18.199,-3078.8,-3079.5,44.895
02/12 05:00,17.45,-661.18,-655.91,47.066,17.926,-3227.4,-3201,45.674
02/12 06:00,17.195,-621.75,-633.12,47.831,17.642,-3222.6,-3247.2,46.499
02/12 07:00,16.97,-534.92,-543.42,48.518,17.373,-2933.2,-2974.4,47.295
02/12 08:00,16.764,-523.94,-524.79,49.156,17.128,-2711.5,-2734.6,48.033
02/12 09:00,16.591,-282.48,-338.34,49.697,16.91,-2173.8,-2289,48.702
02/12 10:00,16.611,445.96,336.36,49.636,16.787,-444.62,-724.24,49.083
02/12 11:00,16.924,1055.1,1013.9,48.661,16.844,1608.8,1409.5,48.907
02/12 12:00,17.375,1368.6,1281.1,47.29,17.047,3252.7,2964.9,48.282
02/12 13:00,18.185,3138,2936.7,44.945,17.466,7190.8,6715.3,47.021
02/12 14:00,19.631,4045.9,4038.6,41.072,18.275,11656,11403,44.69
02/12 15:00,21.127,3239.3,3365.9,37.44,19.409,13486,13550,41.634
02/12 16:00,22.063,1513.2,1706.7,35.348,20.493,10711,11183,38.926
02/12 17:00,22.441,523.03,606.21,34.543,21.269,6997.1,7426.8,37.108
02/12 18:00,22.541,22.595,74.374,34.333,21.75,4033.2,4360.2,36.03
02/12 19:00,22.454,-474.57,-408.98,34.516,21.994,1537.4,1837.6,35.496
02/12 20:00,22.187,-816.6,-790.59,35.082,22.035,-479.5,-266.91,35.406
02/12 21:00,21.829,-972.26,-955.88,35.856,21.929,-1849.4,-1703,35.638
02/12 22:00,21.419,-1086.5,-1074.8,36.768,21.72,-2819.8,-2717,36.095
02/12 23:00,20.971,-1157,-1153.5,37.792,21.439,-3482.7,-3417.3,36.72
02/12 24:00,20.522,-1088.1,-1103.3,38.851,21.117,-3742.4,-3735.3,37.453
02/13 01:00,20.107,-1026,-1029.8,39.832,20.782,-3931,-3889.8,38.206
02/13 02:00,19.708,-984.29,-992.45,40.81,20.419,-4299.6,-4259.9,39.054
02/13 03:00,19.334,-927.16,-928.4,41.771,20.03,-4489.5,-4480.9,40.003
02/13 04:00,18.962,-952.78,-954.05,42.752,19.636,-4440.4,-4460,40.993
02/13 05:00,18.594,-908.99,-915.11,43.745,19.255,-4230.8,-4262.1,41.976
02/13 06:00,18.234,-944.18,-932.49,44.743,18.891,-4115.8,-4119.8,42.941
02/13 07:00,17.851,-964.63,-977.1,45.834,18.527,-4198.6,-4187.9,43.929
02/13 08:00,17.513,-745.73,-777.33,46.823,18.163,-4056.7,-4098.3,44.943
02/13 09:00,17.269,-479.5,-519.61,47.55,17.829,-3506.9,-3608.1,45.898
02/13 10:00,17.168,-2.9632,-72.679,47.855,17.578,-2110.5,-2330.1,46.631
02/13 11:00,17.273,530.92,468.75,47.537,17.474,-255.37,-486.2,46.937
02/13 12:00,17.546,829.11,795.9,46.726,17.518,1170.7,1011,46.808
02/13 13:00,18.049,2058.5,1795.6,45.272,17.717,3894.8,3383.4,46.225
02/13 14:00,19.263,4271.3,4169.7,41.975,18.27,9845.4,9395,44.649
02/13 15:00,20.945,3814.4,3901.8,37.822,19.337,13592,13524,41.773
02/13 16:00,22.145,2426.4,2525.6,35.134,20.496,12472,12671,38.875
02/13 17:00,23.03,2002.5,2066.6,33.294,21.536,11056,11247,36.466
02/13 18:00,23.622,837.68,1017.5,32.123,22.395,8030,8511.9,34.6
02/13 19:00,23.705,-338.05,-220.74,31.962,22.922,3828.4,4346,33.51
02/13 20:00,23.429,-952.83,-903.84,32.499,23.099,369.48,733.84,33.152
02/13 21:00,23.006,-1104.4,-1102.2,33.34,23.029,-1743.8,-1542.8,33.294
02/13 22:00,22.562,-1114.9,-1114.4,34.249,22.817,-2906.6,-2796.8,33.724
02/13 23:00,22.115,-1125.1,-1125.5,35.193,22.527,-3562.8,-3501.9,34.322
02/13 24:00,21.673,-1087.7,-1095.7,36.157,22.195,-3872.1,-3850.4,35.022
02/14 01:00,21.252,-1035.4,-1042.2,37.141,21.847,-3965.4,-3963.8,35.811
02/14 02:00,20.852,-980.6,-988.12,38.089,21.498,-3933.8,-3944.9,36.608
02/14 03:00,20.472,-944.66,-947.76,38.991,21.155,-3825.5,-3842.9,37.385
02/14 04:00,20.101,-932.95,-934.67,39.894,20.818,-3898.4,-3872.5,38.169
02/14 05:00,19.738,-902.97,-909.05,40.803,20.465,-4122,-4097.2,39.008
02/14 06:00,19.393,-861.4,-861.22,41.688,20.095,-4280.3,-4268.2,39.91
02/14 07:00,19.042,-914.55,-911.41,42.609,19.718,-4284.2,-4295.6,40.855
02/14 08:00,18.687,-877.81,-887.32,43.565,19.348,-4116.5,-4148.6,41.804
02/14 09:00,18.373,-676.61,-716.77,44.431,19.006,-3604.6,-3701.3,42.704
02/14 10:00,18.197,-179.2,-253.51,44.924,18.74,-2370.2,-2563.8,43.421
02/14 11:00,18.23,324.84,268.18,44.83,18.605,-729.68,-921.6,43.789
02/14 12:00,18.473,950.39,862.88,44.152,18.599,651.06,453.85,43.804
02/14 13:00,18.953,1435.9,1392.2,42.849,18.741,2628.9,2372.2,43.418
02/14 14:00,19.565,1640.3,1624,41.245,19.053,4446.7,4240,42.581
02/14 15:00,20.221,1643.7,1655.7,39.603,19.502,5681.2,5566.2,41.407
02/14 16:00,20.811,1279.6,1343.3,38.185,20.014,5786.8,5840.1,40.112
02/14 17:00,21.211,735.68,804.93,37.256,20.484,4774.9,4941.4,38.962
02/14 18:00,21.388,154.87,227.5,36.853,20.833,3092.8,3325.9,38.131
02/14 19:00,21.348,-334.9,-282,36.946,21.023,1225.2,1452.9,37.689
02/14 20:00,21.146,-649.25,-620.07,37.405,21.058,-367.28,-191.52,37.609
02/14 21:00,20.85,-829.02,-811.32,38.092,20.972,-1503.4,-1384.3,37.807
02/14 22:00,20.504,-903.69,-899.39,38.913,20.805,-2248.7,-2171.5,38.199
02/14 23:00,20.137,-956.47,-950.2,39.807,20.583,-2756.2,-2707.1,38.725
02/14 24:00,19.757,-953.9,-959.29,40.755,20.32,-3274.5,-3194.7,39.359
02/15 01:00,19.392,-902.69,-906.96,41.804,20.006,-3856.5,-3797.6,40.241
02/15 02:00,19.027,-970.42,-960.49,42.835,19.653,-4161.8,-4141.6,41.198
02/15 03:00,18.639,-1007.3,-1005.3,43.888,19.284,-4271.1,-4265.3,42.154
02/15 04:00,18.25,-965.77,-974.79,44.969,18.914,-4185.8,-4210.4,43.138
02/15 05:00,17.888,-874.01,-891.53,46.006,18.557,-4033.7,-4050.4,44.113
02/15 06:00,17.574,-738.53,-753.68,46.923,18.211,-3902.8,-3924.6,45.079
02/15 07:00,17.312,-609.94,-625.54,47.708,17.882,-3668,-3706.2,46.023
02/15 08:00,17.092,-527.02,-536.25,48.377,17.58,-3251,-3313.1,46.905
02/15 09:00,16.916,-335.23,-373.14,48.919,17.324,-2590.2,-2698.7,47.671
02/15 10:00,16.871,152.63,76.354,49.058,17.152,-1247.8,-1458.7,48.192
02/15 11:00,17.117,1210.9,1055.7,48.3,17.144,1289.4,908.42,48.216
02/15 12:00,17.866,2629.1,2448.9,46.075,17.422,5280.8,4739.8,47.377
02/15 13:00,18.935,2534.8,2636.6,43.088,17.994,7420.4,7297.8,45.702
02/15 14:00,19.819,2037.7,2076.8,40.777,18.674,8151.6,8079.6,43.793
02/15 15:00,20.552,1687.6,1731.1,38.97,19.386,8060.7,8110.9,41.889
02/15 16:00,21.151,1358.2,1397.6,37.558,20.061,7333,7440.4,40.17
02/15 17:00,21.661,1332.4,1298.7,36.404,20.671,6765.1,6775.8,38.685
02/15 18:00,22.179,1063.4,1175.1,35.269,21.25,6175.2,6352.7,37.33
02/15 19:00,22.365,-118.7,19.207,34.871,21.682,3412.4,3819.6,36.356
02/15 20:00,22.162,-813.88,-756.78,35.306,21.849,489.15,815.29,35.986
02/15 21:00,21.779,-1068.8,-1051.5,36.14,21.797,-1496.3,-1297,36.099
02/15 22:00,21.334,-1173.1,-1163.8,37.139,21.607,-2736.5,-2611.9,36.522
02/15 23:00,20.859,-1221.8,-1220.1,38.238,21.33,-3500.7,-3427.8,37.147
02/15 24:00,20.383,-1175.9,-1187.8,39.376,21.004,-3881.8,-3842.7,37.897
02/16 01:00,19.944,-1050.4,-1068.7,40.436,20.647,-4252.6,-4217,38.716
02/16 02:00,19.559,-906.77,-925.84,41.398,20.269,-4335.4,-4343.4,39.617
02/16 03:00,19.229,-792.54,-801.19,42.258,19.897,-4123.7,-4163.5,40.539
02/16 04:00,18.921,-792.52,-787.91,43.077,19.547,-3897,-3916.9,41.428
02/16 05:00,18.596,-874.65,-862.98,43.962,19.209,-3890.6,-3884,42.31
02/16 06:00,18.242,-918.54,-918.09,44.949,18.868,-3911,-3916.9,43.22
02/16 07:00,17.894,-829.64,-850.69,45.944,18.532,-3790.6,-3810.6,44.139
02/16 08:00,17.59,-748.66,-752.41,46.83,18.204,-3764.9,-3763.1,45.055
02/16 09:00,17.33,-531.64,-576.19,47.606,17.885,-3476.7,-3553.2,45.97
02/16 10:00,17.206,-86.059,-147.53,47.981,17.628,-2279.2,-2473.9,46.718
02/16 11:00,17.302,660.68,542.36,47.691,17.514,-189.61,-503.5,47.056
02/16 12:00,17.689,1268.7,1212.8,46.54,17.592,1957.9,1707.4,46.824
02/16 13:00,18.334,2162.8,2001.7,44.693,17.867,4561.9,4161.5,46.021
02/16 14:00,19.44,3698.3,3595.6,41.718,18.426,9317.8,8869,44.435
02/16 15:00,20.856,3166.1,3291.1,38.218,19.382,11935,11958,41.864
02/16 16:00,21.749,1391.3,1591.7,36.172,20.344,9554.2,9989.2,39.436
02/16 17:00,22.073,382.34,468.42,35.462,21.028,6099,6507.5,37.805
02/16 18:00,22.104,-186.23,-125.37,35.394,21.43,3164,3497.8,36.882
02/16 19:00,21.942,-621.87,-571.43,35.747,21.601,792.53,1062.2,36.5
02/16 20:00,21.624,-950.63,-920.31,36.447,21.585,-1061.7,-858.9,36.535
02/16 21:00,21.222,-1050.3,-1048.4,37.357,21.432,-2304.7,-2184.2,36.879
02/16 22:00,20.808,-1038.1,-1042.4,38.32,21.196,-2990.8,-2927.5,37.416
02/16 23:00,20.406,-995.95,-1003.2,39.281,20.917,-3321.2,-3297.4,38.064
02/16 24:00,20.028,-916.62,-929.16,40.21,20.621,-3388.1,-3385.1,38.763
02/17 01:00,19.688,-817.82,-828.95,41.068,20.321,-3481.5,-3470.6,39.489
02/17 02:00,19.374,-786.54,-788.34,41.876,20.009,-3671,-3639.4,40.258
02/17 03:00,19.065,-814.44,-804.31,42.692,19.678,-3879.4,-3864.3,41.094
02/17 04:00,18.733,-857.86,-859.3,43.586,19.337,-3882.9,-3893.7,41.973
02/17 05:00,18.399,-851.45,-849.84,44.506,19.003,-3786.5,-3798.2,42.857
02/17 06:00,18.049,-952.06,-938.9,45.497,18.671,-3870.9,-3849.2,43.755
02/17 07:00,17.686,-862.07,-885,46.547,18.327,-3997.6,-3993.1,44.708
02/17 08:00,17.381,-705.27,-725.01,47.455,17.982,-3902.4,-3926.8,45.688
02/17 09:00,17.141,-506.55,-538.25,48.18,17.66,-3423.9,-3519.6,46.625
02/17 10:00,17.009,-151.16,-200.3,48.583,17.408,-2301.9,-2468,47.373
02/17 11:00,17.016,177.96,139.67,48.561,17.266,-979.11,-1143.1,47.801
02/17 12:00,17.151,513.25,472.66,48.148,17.237,312.04,156.94,47.886
02/17 13:00,17.39,651.69,653.93,47.428,17.307,1175.2,1101.1,47.677
02/17 14:00,17.645,687.9,670.53,46.67,17.435,1822,1732.5,47.29
02/17 15:00,17.943,846.56,824.92,45.8,17.622,2446.6,2377.7,46.737
02/17 16:00,18.288,865.15,881.99,44.817,17.851,2768.1,2750.4,46.067
02/17 17:00,18.575,564.16,611.05,44.019,18.086,2550,2604.9,45.39
02/17 18:00,18.726,217.82,258.5,43.603,18.284,1958.6,2046.7,44.829
02/17 19:00,18.747,-116.5,-74.256,43.548,18.417,1059.7,1184.4,44.456
02/17 20:00,18.645,-369.78,-348.62,43.825,18.467,135.27,237.19,44.316
02/17 21:00,18.473,-515.81,-495.35,44.3,18.452,-469.6,-395.17,44.358
02/17 22:00,18.25,-599.61,-597.41,44.926,18.38,-1170.7,-1089.4,44.559
02/17 23:00,18.006,-648.74,-643.12,45.619,18.254,-1718.8,-1657.2,44.914
02/17 24:00,17.763,-568.62,-586.13,46.322,18.087,-2075.4,-2045,45.387
02/18 01:00,17.563,-457.68,-470.51,46.817,17.9,-2191.8,-2189.6,45.834
02/18 02:00,17.406,-344.73,-358.52,47.227,17.715,-2003.1,-2041.4,46.316
02/18 03:00,17.284,-296.16,-296.44,47.593,17.553,-1740.9,-1767.5,46.792
02/18 04:00,17.161,-341.75,-334.29,47.965,17.406,-1669.9,-1669,47.229
02/18 05:00,17.025,-342.47,-347.29,48.382,17.261,-1650.3,-1657.9,47.663
02/18 06:00,16.9,-301.85,-304.76,48.767,17.122,-1542.1,-1556.5,48.085
02/18 07:00,16.775,-346.06,-338.37,49.154,16.989,-1552.2,-1542.6,48.492
02/18 08:00,16.643,-308.21,-319.88,49.568,16.854,-1519.1,-1535.5,48.909
02/18 09:00,16.544,-185.27,-206.44,49.883,16.732,-1251.6,-1300.8,49.29
02/18 10:00,16.524,116.41,68.552,49.946,16.65,-532.34,-651.79,49.546
02/18 11:00,16.65,532.09,479.9,49.548,16.653,649.65,486.72,49.537
02/18 12:00,16.926,860.34,827.18,48.686,16.763,1832,1708.6,49.191
02/18 13:00,17.285,945.01,941.09,47.591,16.957,2629.7,2520.3,48.592
02/18 14:00,17.689,1140.3,1111,46.394,17.228,3583.3,3474,47.765
02/18 15:00,18.172,1303.8,1292.3,45.005,17.568,4170.6,4118.6,46.749
02/18 16:00,18.663,1146.8,1180,43.64,17.941,4321.3,4322.4,45.664
02/18 17:00,19.054,825.7,870.62,42.586,18.31,4089.7,4136.1,44.616
02/18 18:00,19.302,423.55,476.61,41.933,18.638,3320.4,3448.4,43.708
02/18 19:00,19.385,9.4008,57.59,41.715,18.876,2097.3,2260.1,43.061
02/18 20:00,19.334,-229.41,-211.99,41.848,19.008,968.69,1090.4,42.708
02/18 21:00,19.22,-342.51,-329.67,42.146,19.055,153.16,243.18,42.582
02/18 22:00,19.071,-402.35,-398.78,42.539,19.042,-401.41,-347.79,42.617
02/18 23:00,18.909,-419.18,-418.52,42.972,18.992,-720.08,-688.77,42.751
02/18 24:00,18.748,-387.12,-394.29,43.406,18.916,-1008,-969.23,42.952
02/19 01:00,18.606,-345.53,-346.79,43.671,18.818,-1232.4,-1209.1,43.098
02/19 02:00,18.462,-396.07,-386.73,43.993,18.701,-1441.6,-1413.4,43.342
02/19 03:00,18.297,-425.9,-427.58,44.451,18.566,-1599.9,-1589.4,43.708
02/19 04:00,18.141,-356.36,-368.3,44.89,18.427,-1547.2,-1564.6,44.092
02/19 05:00,18.014,-298.43,-301.94,45.249,18.297,-1409.2,-1423.3,44.451
02/19 06:00,17.894,-325.66,-317.8,45.592,18.174,-1439.4,-1424,44.796
02/19 07:00,17.755,-373.08,-370.05,45.993,18.041,-1607.5,-1585.7,45.173
02/19 08:00,17.609,-360.4,-364.56,46.418,17.894,-1728.7,-1720.7,45.592
02/19 09:00,17.476,-310.25,-318.85,46.81,17.744,-1667.7,-1686.4,46.025
02/19 10:00,17.374,-195.37,-213.88,47.112,17.609,-1389.8,-1437.4,46.42
02/19 11:00,17.331,-15.219,-39.913,47.24,17.508,-879.56,-953.62,46.716
02/19 12:00,17.364,175.45,153.6,47.144,17.459,-238.15,-320.92,46.862
02/19 13:00,17.457,282.85,275.08,46.866,17.464,337.31,275.69,46.845
02/19 14:00,17.575,305.54,305.29,46.519,17.51,676.98,647.37,46.709
02/19 15:00,17.694,298.16,300.33,46.17,17.576,798.49,789.16,46.516
02/19 16:00,17.803,250.95,258.3,45.853,17.649,869.87,864.32,46.301
02/19 17:00,17.893,210.12,213.93,45.594,17.725,864.08,867.96,46.079
02/19 18:00,17.973,198.72,199.08,45.366,17.8,835.85,840.16,45.864
02/19 19:00,18.042,132.51,147.08,45.17,17.868,693.32,721.87,45.667
02/19 20:00,18.066,-26.116,-2.2701,45.103,17.916,398.88,437.25,45.528
02/19 21:00,18.025,-154.44,-147.35,45.218,17.94,139.91,171.4,45.461
02/19 22:00,17.963,-142.71,-149.69,45.395,17.942,-67.109,-49.011,45.455
02/19 23:00,17.923,-59.626,-68.734,45.509,17.933,-109.14,-109.95,45.48
02/19 24:00,17.897,-97.642,-86.582,45.585,17.921,-202.5,-182.52,45.515
02/20 01:00,17.856,-78.903,-90.648,45.724,17.899,-266.57,-270.7,45.601
02/20 02:00,17.844,6.452,-0.16253,45.773,17.88,-153.32,-169.46,45.669
02/20 03:00,17.841,-47.789,-33.176,45.782,17.868,-162.57,-148.32,45.704
02/20 04:00,17.799,-158.75,-147.08,45.902,17.846,-364.32,-334.27,45.768
02/20 05:00,17.726,-203.43,-201.47,46.115,17.804,-576.17,-553.05,45.888
02/20 06:00,17.644,-212.71,-211.17,46.353,17.747,-724.49,-708.01,46.053
02/20 07:00,17.554,-253.68,-246.67,46.619,17.677,-885.65,-862.69,46.257
02/20 08:00,17.445,-294.85,-291.97,46.94,17.591,-1070.6,-1049.4,46.508
02/20 09:00,17.33,-284.39,-286.78,47.282,17.493,-1169.7,-1162.6,46.798
02/20 10:00,17.214,-314.55,-309.57,47.631,17.387,-1270.3,-1255.4,47.113
02/20 11:00,17.098,-257.24,-270.19,47.982,17.275,-1251.6,-1267.2,47.447
02/20 12:00,17.009,-202.51,-207.23,48.253,17.172,-1107.9,-1127,47.758
02/20 13:00,16.946,-113.37,-126.55,48.447,17.085,-869.4,-906.16,48.022
02/20 14:00,16.911,-77.85,-77.575,48.553,17.02,-642.29,-663.43,48.22
02/20 15:00,16.882,-70.11,-70.883,48.643,16.97,-511.72,-524.81,48.373
02/20 16:00,16.848,-114.01,-105,48.747,16.927,-509.13,-499.92,48.506
02/20 17:00,16.79,-183.91,-174.54,48.927,16.877,-649.85,-626.38,48.659
02/20 18:00,16.697,-306.75,-287.38,49.219,16.808,-960.15,-909.35,48.871
02/20 19:00,16.544,-472.49,-452.56,49.699,16.703,-1485.6,-1412.4,49.199
02/20 20:00,16.337,-566.17,-560.59,50.358,16.55,-2010.4,-1954.1,49.681
02/20 21:00,16.113,-569.91,-573.78,51.085,16.36,-2312.2,-2289.4,50.286
02/20 22:00,15.906,-470.49,-487.92,51.764,16.158,-2267.3,-2293.9,50.937
02/20 23:00,15.748,-348.01,-360.06,52.29,15.974,-1942.4,-1988.7,51.539
02/20 24:00,15.619,-329.43,-326.68,52.723,15.817,-1700.4,-1719.1,52.058
02/21 01:00,15.486,-353.86,-350.69,53.317,15.673,-1645.8,-1647,52.681
02/21 02:00,15.342,-394.15,-388.01,53.9,15.529,-1708.7,-1695.4,53.255
02/21 03:00,15.179,-435.38,-433.49,54.465,15.376,-1847.2,-1831.5,53.782
02/21 04:00,15.02,-367.48,-380.28,55.025,15.216,-1793.4,-1815.6,54.335
02/21 05:00,14.89,-314.37,-317.75,55.488,15.07,-1604.1,-1626.6,54.849
02/21 06:00,14.774,-285.01,-289.25,55.906,14.939,-1449.4,-1468.3,55.315
02/21 07:00,14.67,-258.73,-259.27,56.282,14.82,-1307,-1321.3,55.739
02/21 08:00,14.561,-311.6,-304.31,56.681,14.707,-1342.8,-1329,56.146
02/21 09:00,14.445,-265.97,-277.88,57.107,14.591,-1313.9,-1332,56.569
02/21 10:00,14.356,-198.28,-205.7,57.437,14.486,-1112.8,-1141.4,56.954
02/21 11:00,14.295,-108.95,-122.51,57.664,14.402,-822.05,-865.28,57.265
02/21 12:00,14.274,-1.0079,-12.508,57.74,14.348,-422.02,-473.42,57.464
02/21 13:00,14.282,28.809,28.951,57.711,14.326,-132.89,-157.93,57.548
02/21 14:00,14.295,45.254,40.206,57.663,14.321,16.307,-1.9102,57.566
02/21 15:00,14.328,130.08,118.84,57.54,14.332,266.82,228.99,57.524
02/21 16:00,14.383,127.36,135.77,57.337,14.365,440.02,434.29,57.403
02/21 17:00,14.411,13.366,27.853,57.232,14.397,263.1,299.48,57.283
02/21 18:00,14.407,-15.96,-16.94,57.246,14.41,58.542,75.377,57.236
02/21 19:00,14.398,-36.335,-32.579,57.281,14.41,-58.41,-44.008,57.236
02/21 20:00,14.382,-47.182,-45.445,57.341,14.401,-142.92,-133.76,57.269
02/21 21:00,14.353,-103.36,-97.082,57.448,14.383,-297.61,-274.59,57.337
02/21 22:00,14.32,-47.413,-58.425,57.569,14.355,-292.27,-308.06,57.439
02/21 23:00,14.304,-56.937,-50.845,57.631,14.333,-248.9,-245.25,57.522
02/21 24:00,14.279,-63.873,-64.057,57.722,14.31,-273.47,-271.26,57.606
02/22 01:00,14.246,-118.85,-108.76,57.803,14.283,-384.43,-361.47,57.664
02/22 02:00,14.188,-175.48,-170.6,57.996,14.241,-592.16,-566.58,57.795
02/22 03:00,14.117,-171.59,-178.07,58.261,14.184,-708.76,-706.14,58.011
02/22 04:00,14.075,-41.635,-58.796,58.423,14.13,-475.91,-521.58,58.212
02/22 05:00,14.064,-40.331,-32.63,58.463,14.1,-280.4,-287.6,58.327
02/22 06:00,14.042,-69.086,-67.35,58.548,14.076,-295.28,-290.24,58.418
02/22 07:00,14.01,-99.549,-94.051,58.668,14.048,-366.61,-353.51,58.524
02/22 08:00,13.962,-144.72,-141.48,58.852,14.01,-514.13,-495.67,58.668
02/22 09:00,13.914,-79.883,-94.443,59.034,13.965,-477.5,-500.09,58.839
02/22 10:00,13.907,43.066,27.722,59.063,13.937,-153.46,-203.53,58.949
02/22 11:00,13.945,151.31,138.76,58.916,13.941,265.37,212.14,58.931
02/22 12:00,14.022,239.18,230.86,58.623,13.982,671.94,625.11,58.775
02/22 13:00,14.119,249.38,250.81,58.257,14.051,905.3,887.44,58.511
02/22 14:00,14.216,254.49,254.54,57.889,14.134,1010.1,1000.8,58.197
02/22 15:00,14.306,196.98,206.72,57.555,14.22,953.43,971.2,57.874
02/22 16:00,14.373,158.77,161.26,57.305,14.296,812.17,828.08,57.59
02/22 17:00,14.428,117.5,125.21,57.102,14.36,670.15,691.55,57.351
02/22 18:00,14.457,31.001,41.567,56.994,14.408,411.89,449.15,57.176
02/22 19:00,14.461,-0.36789,1.262,56.979,14.433,189.18,210.63,57.083
02/22 20:00,14.454,-36.996,-32.566,57.005,14.442,15.596,36.728,57.051
02/22 21:00,14.44,-25.256,-29.191,57.056,14.438,-62.143,-60.527,57.062
02/22 22:00,14.433,-17.808,-16.491,57.082,14.433,-60.589,-59.759,57.082
02/22 23:00,14.421,-44.89,-41.408,57.126,14.426,-119.1,-108.73,57.108
02/22 24:00,14.404,-33.532,-37.896,57.188,14.414,-146.04,-148.93,57.154
02/23 01:00,14.4,11.458,5.1223,57.231,14.404,-53.99,-70.81,57.213
02/23 02:00,14.413,57.569,53.008,57.194,14.406,104.56,84.243,57.22
02/23 03:00,14.438,58.11,61.576,57.104,14.421,200.33,196.02,57.168
02/23 04:00,14.45,3.1683,9.8722,57.059,14.435,120.19,137.2,57.113
02/23 05:00,14.449,-5.4205,-4.5095,57.063,14.442,39.002,46.522,57.09
02/23 06:00,14.431,-101.34,-85.613,57.129,14.438,-175.72,-135.91,57.105
02/23 07:00,14.381,-134.01,-137.98,57.315,14.411,-418.45,-400.52,57.205
02/23 08:00,14.345,-39.048,-54.127,57.448,14.376,-328.76,-357.89,57.333
02/23 09:00,14.351,68.867,54.774,57.428,14.36,-15.33,-61.484,57.392
02/23 10:00,14.404,214.23,193.23,57.231,14.378,451.25,383.51,57.327
02/23 11:00,14.523,406.18,380.86,56.792,14.443,1100.8,1011.3,57.084
02/23 12:00,14.717,588.86,568.78,56.084,14.57,1829.3,1739.8,56.62
02/23 13:00,14.966,670.95,667.73,55.192,14.753,2383.6,2330.6,55.953
02/23 14:00,15.22,631.52,639.13,54.294,14.969,2570,2563.4,55.18
02/23 15:00,15.459,597.92,602,53.469,15.191,2564.9,2569.7,54.396
02/23 16:00,15.673,485.31,505.94,52.739,15.406,2370.6,2410,53.65
02/23 17:00,15.822,269.99,299.84,52.238,15.591,1849.8,1930.8,53.018
02/23 18:00,15.883,42.226,70.341,52.036,15.719,1098.8,1200.4,52.583
02/23 19:00,15.853,-199.72,-168.89,52.136,15.776,196.93,316.9,52.391
02/23 20:00,15.736,-372.49,-360.24,52.527,15.753,-699.76,-600.5,52.469
02/23 21:00,15.589,-362.55,-370.18,53.025,15.669,-1176.3,-1143.3,52.755
02/23 22:00,15.459,-304.16,-312.33,53.469,15.561,-1265.4,-1268.4,53.12
02/23 23:00,15.357,-221.43,-230.63,53.82,15.457,-1121.3,-1146.7,53.476
02/23 24:00,15.273,-223.33,-219.7,54.11,15.365,-1023.4,-1027.1,53.791
02/24 01:00,15.189,-206.73,-210.24,54.533,15.279,-970.92,-980.14,54.217
02/24 02:00,15.105,-231.12,-226.22,54.903,15.196,-979.64,-972.3,54.584
02/24 03:00,15.017,-215.17,-220.97,55.217,15.111,-983.01,-989.55,54.884
02/24 04:00,14.941,-184.89,-185.58,55.487,15.03,-897.29,-907.07,55.17
02/24 05:00,14.861,-234.18,-226.65,55.772,14.952,-949.24,-933.97,55.448
02/24 06:00,14.771,-222.72,-228.06,56.1,14.867,-991.98,-994.83,55.751
02/24 07:00,14.688,-214.75,-212.95,56.401,14.784,-967.29,-968.08,56.053
02/24 08:00,14.601,-229.57,-229.36,56.716,14.699,-996.67,-992.88,56.358
02/24 09:00,14.523,-159.97,-174.61,57.006,14.617,-889.2,-917.37,56.66
02/24 10:00,14.487,-18.081,-37.074,57.136,14.555,-506.77,-566.24,56.886
02/24 11:00,14.51,140.85,118.34,57.053,14.534,40.532,-36.08,56.964
02/24 12:00,14.608,374.79,344.36,56.693,14.569,812.5,705.14,56.835
02/24 13:00,14.786,525.42,514,56.044,14.673,1566.4,1485.2,56.456
02/24 14:00,14.999,565,563.1,55.281,14.829,2015.9,1974.9,55.891
02/24 15:00,15.218,548.45,556.8,54.509,15.012,2203.9,2195.9,55.235
02/24 16:00,15.394,334.98,370.13,53.893,15.192,1901.5,1969.8,54.596
02/24 17:00,15.476,99.959,125.78,53.609,15.328,1209,1303.6,54.124
02/24 18:00,15.476,-100.05,-75.35,53.611,15.398,423.77,524.67,53.879
02/24 19:00,15.399,-300.64,-274.89,53.877,15.399,-413.27,-305.48,53.876
02/24 20:00,15.244,-483.28,-466.26,54.415,15.326,-1271.3,-1170.5,54.13
02/24 21:00,15.049,-495.9,-504.02,55.103,15.191,-1787.5,-1751.5,54.602
02/24 22:00,14.879,-370.05,-389.19,55.709,15.035,-1752.2,-1782.2,55.152
02/24 23:00,14.76,-257.66,-267.32,56.137,14.898,-1432.2,-1474.8,55.643
02/24 24:00,14.667,-235.11,-235.46,56.476,14.785,-1209.1,-1228.3,56.047
02/25 01:00,14.582,-203.17,-207.99,56.875,14.688,-1055.9,-1075.7,56.486
02/25 02:00,14.505,-207.31,-204.24,57.213,14.602,-973.73,-976.98,56.853
02/25 03:00,14.421,-228.4,-225.53,57.523,14.519,-992.99,-987.24,57.161
02/25 04:00,14.326,-264.05,-259.39,57.876,14.43,-1083.7,-1069.3,57.489
02/25 05:00,14.221,-274.84,-276.19,58.271,14.333,-1170.3,-1164.1,57.85
02/25 06:00,14.122,-240.53,-245.51,58.649,14.234,-1135.4,-1145.9,58.224
02/25 07:00,14.032,-237.59,-234.83,58.993,14.14,-1085.6,-1086.9,58.581
02/25 08:00,13.936,-250.21,-253.51,59.361,14.045,-1113.7,-1113.5,58.94
02/25 09:00,13.867,-73.209,-105.45,59.627,13.96,-784.11,-856.38,59.267
02/25 10:00,13.886,168.38,140.2,59.552,13.924,-20.458,-126.43,59.405
02/25 11:00,13.989,354.76,335.93,59.155,13.958,794.8,698.73,59.276
02/25 12:00,14.145,454.73,442.14,58.559,14.053,1407.1,1339.6,58.91
02/25 13:00,14.353,626.53,605.71,57.778,14.2,2043.4,1959.9,58.352
02/25 14:00,14.598,607,620.92,56.87,14.394,2391,2377.2,57.625
02/25 15:00,14.812,506.71,518.74,56.089,14.596,2302.9,2326.4,56.875
02/25 16:00,14.985,382.07,400.57,55.467,14.782,2000.9,2049.1,56.197
02/25 17:00,15.099,212.75,232.95,55.059,14.933,1489.5,1560.4,55.654
02/25 18:00,15.161,112.14,123.84,54.842,15.038,995.24,1052.8,55.276
02/25 19:00,15.169,-98.384,-63.989,54.815,15.099,350.64,450.38,55.062
02/25 20:00,15.082,-328.61,-307.53,55.12,15.091,-536.89,-427.34,55.09
02/25 21:00,14.94,-382.36,-383.27,55.626,15.015,-1153.4,-1099.7,55.358
02/25 22:00,14.799,-339.9,-349.1,56.136,14.905,-1354.7,-1349.5,55.753
02/25 23:00,14.688,-230.59,-244.88,56.538,14.794,-1198.5,-1232.3,56.155
02/25 24:00,14.611,-182.47,-184.11,56.819,14.701,-972.89,-995.26,56.49
02/26 01:00,14.542,-185.63,-182.04,57.143,14.623,-873.37,-877.58,56.845
02/26 02:00,14.456,-267.04,-256.59,57.505,14.545,-1008.3,-980.94,57.177
02/26 03:00,14.354,-243.31,-253.52,57.887,14.453,-1084,-1090.1,57.516
02/26 04:00,14.274,-187.39,-188.98,58.188,14.366,-950.75,-967.3,57.841
02/26 05:00,14.188,-278.76,-263.19,58.514,14.283,-1056.9,-1025.5,58.153
02/26 06:00,14.07,-319.7,-319.64,58.963,14.183,-1267.1,-1247.6,58.531
02/26 07:00,13.945,-332.23,-330.78,59.444,14.07,-1383,-1371.6,58.963
02/26 08:00,13.821,-297.73,-306.33,59.921,13.951,-1379.7,-1391.2,59.42
02/26 09:00,13.73,-155.59,-181.99,60.28,13.843,-1077.4,-1138.5,59.837
02/26 10:00,13.724,140.32,100.23,60.302,13.783,-254.06,-381.42,60.072
02/26 11:00,13.83,407.41,374.45,59.889,13.805,789.51,656.22,59.985
02/26 12:00,14.049,737.9,696.59,59.045,13.922,1994.4,1835.9,59.529
02/26 13:00,14.37,900.24,891.72,57.827,14.139,2990.9,2893.5,58.701
02/26 14:00,14.721,906.71,910.68,56.532,14.417,3457.7,3422.9,57.652
02/26 15:00,15.055,820.34,835.14,55.325,14.717,3495.3,3509,56.546
02/26 16:00,15.342,656.47,680.69,54.315,15.004,3186.5,3240.5,55.506
02/26 17:00,15.551,419.27,451.66,53.59,15.253,2566.7,2658.5,54.627
02/26 18:00,15.663,163.03,194.25,53.207,15.437,1718.3,1831.8,53.983
02/26 19:00,15.679,-80.4,-48.811,53.151,15.544,764.75,889.11,53.613
02/26 20:00,15.599,-318.67,-295.74,53.426,15.565,-268.89,-144.04,53.541
02/26 21:00,15.462,-366.35,-367.54,53.897,15.509,-962.07,-901.08,53.734
02/26 22:00,15.316,-399.01,-391.88,54.404,15.409,-1342.8,-1300.8,54.079
02/26 23:00,15.151,-461.09,-454.11,54.987,15.28,-1676.9,-1637.3,54.531
02/26 24:00,14.967,-483.27,-483.3,55.64,15.125,-1916.1,-1894.5,55.077
02/27 01:00,14.784,-462.47,-467.54,56.266,14.956,-1994.5,-1994.1,55.644
02/27 02:00,14.618,-400.68,-408.05,56.852,14.789,-1890.6,-1910.7,56.226
02/27 03:00,14.466,-391.81,-391.87,57.411,14.632,-1799.1,-1806.6,56.8
02/27 04:00,14.327,-321.91,-334.53,57.932,14.484,-1634.7,-1665.8,57.346
02/27 05:00,14.215,-281.02,-278.31,58.352,14.355,-1413.4,-1431.6,57.828
02/27 06:00,14.086,-409.01,-389.91,58.845,14.23,-1579.2,-1536.7,58.296
02/27 07:00,13.919,-428.71,-435.62,59.484,14.084,-1799.6,-1788.3,58.851
02/27 08:00,13.767,-361.71,-369.61,60.074,13.932,-1726.4,-1745.9,59.435
02/27 09:00,13.639,-291.66,-307.27,60.578,13.792,-1533.5,-1569.2,59.979
02/27 10:00,13.578,11.063,-36.955,60.817,13.687,-803.08,-932.73,60.389
02/27 11:00,13.65,357.56,317.37,60.532,13.668,408.8,248.27,60.461
02/27 12:00,13.843,626.69,599.4,59.78,13.756,1618.8,1478.2,60.118
02/27 13:00,14.108,732.96,726.47,58.758,13.933,2447.8,2368.9,59.431
02/27 14:00,14.401,792.08,783.23,57.656,14.164,2925.3,2874.1,58.548
02/27 15:00,14.719,850.39,847.74,56.484,14.43,3278.3,3242.4,57.549
02/27 16:00,15.027,714.02,741.73,55.373,14.711,3224.2,3260.5,56.509
02/27 17:00,15.255,464.55,497.44,54.565,14.966,2668.2,2756.5,55.588
02/27 18:00,15.382,196.05,229.44,54.12,15.16,1821.3,1937.2,54.899
02/27 19:00,15.408,-61.497,-28.901,54.03,15.275,835.67,964.23,54.496
02/27 20:00,15.334,-310.2,-283.96,54.287,15.301,-228.79,-98.014,54.405
02/27 21:00,15.188,-426.31,-418.37,54.799,15.242,-1071.8,-985.44,54.609
02/27 22:00,15.019,-433.34,-438.42,55.399,15.128,-1522.5,-1488.8,55.012
02/27 23:00,14.868,-352.56,-361.49,55.942,14.994,-1551,-1562.4,55.488
02/27 24:00,14.727,-393.39,-384.72,56.451,14.861,-1606.5,-1589.2,55.968
02/28 01:00,14.582,-337.7,-351.93,56.973,14.722,-1583.6,-1603.6,56.46
02/28 02:00,14.467,-270.44,-275.3,57.392,14.595,-1377.5,-1403.5,56.918
02/28 03:00,14.367,-262.41,-259.38,57.765,14.484,-1246,-1253.9,57.329
02/28 04:00,14.251,-348.22,-335.51,58.199,14.374,-1371.7,-1342.4,57.738
02/28 05:00,14.11,-366.73,-371.35,58.735,14.249,-1536.5,-1527,58.209
02/28 06:00,13.981,-304.34,-311.46,59.228,14.119,-1461.1,-1479.5,58.699
02/28 07:00,13.864,-314.3,-310.86,59.68,13.998,-1411.7,-1410.9,59.164
02/28 08:00,13.75,-262.41,-274.79,60.124,13.879,-1319.2,-1343.1,59.619
02/28 09:00,13.671,-147.03,-161.48,60.433,13.779,-995.23,-1044.4,60.008
02/28 10:00,13.63,-77.956,-83.716,60.596,13.71,-650.79,-688.6,60.28
02/28 11:00,13.611,-12.99,-23.433,60.67,13.667,-359.09,-397.42,60.45
02/28 12:00,13.628,106.95,89.747,60.604,13.652,41.182,-16.824,60.507
02/28 13:00,13.694,236.41,220.68,60.344,13.677,542.13,477.34,60.411
02/28 14:00,13.807,342.76,333.56,59.902,13.745,1038.3,981.96,60.144
02/28 15:00,13.937,306.95,319.6,59.399,13.845,1236.7,1235.8,59.754
02/28 16:00,14.031,188.25,201.5,59.034,13.944,1035,1072.2,59.372
02/28 17:00,14.096,162.94,162.62,58.787,14.022,838.69,854.68,59.068
02/28 18:00,14.15,106.08,116.72,58.582,14.087,660.98,689.45,58.821
02/28 19:00,14.176,34.234,42.349,58.481,14.133,400.7,434.55,58.647
02/28 20:00,14.179,-12.421,-9.2785,58.471,14.156,158.12,183.9,58.558
02/28 21:00,14.172,-32.486,-26.705,58.498,14.163,9.2934,28.072,58.532
02/28 22:00,14.137,-150.6,-136.6,58.63,14.152,-311.49,-262.53,58.576
02/28 23:00,14.089,-45.455,-76.928,58.815,14.118,-347.95,-384.12,58.702
02/28 24:00,14.139,325.84,274.55,58.625,14.119,487.51,343.63,58.701
03/01 01:00,14.325,603.16,581.21,57.778,14.21,1616,1486.8,58.209
03/01 02:00,14.568,626.04,631.67,56.789,14.379,2233.4,2188.8,57.486
03/01 03:00,14.805,608.12,608.88,55.925,14.581,2431.3,2416.2,56.741
03/01 04:00,15.036,580.66,585.24,55.1,14.793,2468.7,2470.4,55.971
03/01 05:00,15.253,539.63,545.4,54.335,15.002,2400,2412.3,55.219
03/01 06:00,15.45,470.08,480.17,53.654,15.202,2231.4,2257.6,54.513
03/01 07:00,15.615,380.75,393.23,53.087,15.384,1967.5,2004.9,53.882
03/01 08:00,15.742,286.12,293.65,52.656,15.538,1630,1670,53.349
03/01 09:00,15.867,405.15,373.68,52.24,15.674,1615.3,1583,52.888
03/01 10:00,16.092,790.14,732.61,51.492,15.838,2299.9,2180.8,52.335
03/01 11:00,16.488,1236.2,1185.4,50.21,16.081,3294.1,3185.3,51.53
03/01 12:00,16.988,1257.2,1274.6,48.64,16.402,4173.9,4048.7,50.486
03/01 13:00,17.511,1558.6,1476.7,47.058,16.807,5306.1,5124.2,49.202
03/01 14:00,18.302,2498.8,2386.6,44.777,17.349,7277.5,7008.4,47.544
03/01 15:00,19.333,2602.6,2634.4,41.982,18.054,8840.5,8684.6,45.477
03/01 16:00,20.279,2165.8,2231.5,39.586,18.86,9507.4,9478.8,43.236
03/01 17:00,21.015,1543.7,1626.8,37.83,19.663,8667.6,8835,41.126
03/01 18:00,21.483,813.77,908.39,36.757,20.341,6697.5,6983.3,39.433
03/01 19:00,21.658,88.169,172.13,36.365,20.818,4138.8,4467,38.289
03/01 20:00,21.581,-433.64,-381.72,36.536,21.071,1700.8,1981.8,37.697
03/01 21:00,21.344,-738.04,-709.34,37.072,21.133,-178.92,23.002,37.553
03/01 22:00,21.022,-860.74,-854.94,37.812,21.058,-1432.8,-1307,37.727
03/01 23:00,20.681,-851.35,-856.99,38.613,20.898,-2141.6,-2078,38.101
03/01 24:00,20.356,-789.59,-799.63,39.395,20.693,-2468.1,-2443.6,38.583
03/02 01:00,20.064,-693.82,-705.58,40.032,20.472,-2532.3,-2534,39.033
03/02 02:00,19.799,-657.82,-659.23,40.644,20.251,-2503.7,-2508.4,39.522
03/02 03:00,19.548,-609.55,-617.4,41.282,20.031,-2518.5,-2513.4,40.064
03/02 04:00,19.31,-615.75,-610.76,41.9,19.804,-2686.7,-2653.4,40.63
03/02 05:00,19.064,-634.01,-629.5,42.545,19.556,-2961.8,-2932.1,41.261
03/02 06:00,18.795,-745.61,-730.69,43.268,19.287,-3178.2,-3153.1,41.958
03/02 07:00,18.484,-828.88,-821.59,44.119,19,-3373.6,-3353.2,42.716
03/02 08:00,18.157,-803.01,-817.76,45.033,18.702,-3375.7,-3399.7,43.519
03/02 09:00,17.91,-381.07,-456,45.736,18.431,-2676.6,-2810.6,44.263
03/02 10:00,17.869,157.52,96.42,45.854,18.255,-1284.4,-1479.7,44.755
03/02 11:00,18.003,526.2,474.63,45.47,18.205,32.988,-103.9,44.897
03/02 12:00,18.464,2258.3,1894.6,44.179,18.306,3090.1,2423.2,44.614
03/02 13:00,19.841,4591.8,4543,40.563,18.862,10378,9913.3,43.092
03/02 14:00,21.367,3009.7,3141.3,36.907,19.889,12070,12139,40.425
03/02 15:00,22.329,1980.6,2068.8,34.797,20.895,10669,10878,37.988
03/02 16:00,22.99,1363.6,1433.5,33.427,21.752,8712.3,8965.2,36.042
03/02 17:00,23.497,1363.9,1303.7,32.418,22.452,7467.9,7508.2,34.535
03/02 18:00,24.075,1285.1,1379.6,31.31,23.103,6990.2,7135.6,33.2
03/02 19:00,24.351,46.787,207.7,30.795,23.612,4158.9,4606.2,32.193
03/02 20:00,24.171,-845.46,-766.36,31.129,23.825,693.3,1097.5,31.783
03/02 21:00,23.745,-1220,-1192.6,31.937,23.766,-1833.9,-1576.9,31.896
03/02 22:00,23.229,-1326.2,-1323.9,32.946,23.528,-3365.1,-3219.7,32.356
03/02 23:00,22.708,-1265.1,-1280.2,34.002,23.191,-4110.3,-4054.3,33.021
03/02 24:00,22.228,-1144.7,-1158.9,35.007,22.814,-4325.4,-4318.2,33.783
03/03 01:00,21.785,-1094.7,-1098.4,35.906,22.429,-4359.4,-4359.4,34.525
03/03 02:00,21.363,-1014,-1028.2,36.809,22.045,-4265.6,-4288.6,35.306
03/03 03:00,20.979,-925.55,-934.94,37.687,21.676,-4057.9,-4088,36.111
03/03 04:00,20.625,-854.61,-865.06,38.517,21.327,-3814.2,-3849.2,36.89
03/03 05:00,20.308,-741.99,-757.01,39.279,21.004,-3499.4,-3541.2,37.629
03/03 06:00,20.027,-689.83,-692.42,39.967,20.705,-3297.9,-3314.6,38.327
03/03 07:00,19.762,-642.26,-649.99,40.628,20.42,-3169.8,-3188.1,39.008
03/03 08:00,19.517,-592.55,-601.11,41.251,20.146,-3041,-3062.6,39.674
03/03 09:00,19.318,-374.42,-414.41,41.765,19.897,-2490.7,-2595.3,40.289
03/03 10:00,19.24,-4.3756,-55.594,41.968,19.717,-1620.1,-1722.8,40.741
03/03 11:00,19.337,530.74,452.64,41.716,19.618,-523.54,-702.52,40.994
03/03 12:00,19.678,1209.4,1119.7,40.841,19.654,1503.1,1200.9,40.902
03/03 13:00,20.377,2744,2483.5,39.117,19.925,5492.7,4850.1,40.22
03/03 14:00,21.908,4942.1,4874.9,35.625,20.704,12963,12509,38.337
03/03 15:00,23.872,4350.6,4462.7,31.624,22.077,16808,16783,35.25
03/03 16:00,25.124,2002.5,2160.1,29.329,23.445,13308,13762,32.438
03/03 17:00,25.704,1177.1,1191.1,28.333,24.436,9292,9660.5,30.559
03/03 18:00,26.135,811.55,912.77,27.619,25.157,6803.3,7135.3,29.27
03/03 19:00,26.228,-380.97,-229.26,27.467,25.607,3056.2,3577.6,28.496
03/03 20:00,25.897,-1145.6,-1088,28.012,25.708,-632.07,-231.74,28.325
03/03 21:00,25.383,-1341.7,-1334,28.879,25.539,-2908.4,-2696.1,28.611
03/03 22:00,24.827,-1415.6,-1408.2,29.852,25.215,-4202.5,-4074.9,29.168
03/03 23:00,24.252,-1431.5,-1434.7,30.897,24.802,-4944.9,-4880.1,29.895
03/03 24:00,23.684,-1388.7,-1398.3,31.97,24.343,-5274.4,-5254.4,30.728
03/04 01:00,23.15,-1264.1,-1283.1,32.971,23.87,-5259.2,-5278.8,31.57
03/04 02:00,22.666,-1164.2,-1173.3,33.924,23.408,-5068.8,-5097.4,32.433
03/04 03:00,22.209,-1122.4,-1126.6,34.878,22.964,-4887.9,-4911.4,33.315
03/04 04:00,21.767,-1090.3,-1096.4,35.833,22.536,-4728.4,-4751.8,34.191
03/04 05:00,21.348,-1000.1,-1014.2,36.762,22.125,-4493.9,-4530.9,35.057
03/04 06:00,20.965,-933.16,-939.26,37.638,21.738,-4225.9,-4260.2,35.895
03/04 07:00,20.606,-863.63,-875.2,38.478,21.376,-3941.1,-3982.1,36.7
03/04 08:00,20.285,-745.27,-762.5,39.249,21.04,-3641.3,-3679.7,37.464
03/04 09:00,20.018,-582.97,-608.65,39.901,20.734,-3244.7,-3308.1,38.177
03/04 10:00,19.85,-229.28,-284.71,40.319,20.476,-2540.1,-2643,38.788
03/04 11:00,19.863,351.47,260.03,40.286,20.297,-1373.8,-1564.6,39.218
03/04 12:00,20.178,1259.1,1139.6,39.511,20.271,1012.1,641.38,39.282
03/04 13:00,20.846,2057.7,1972.2,37.918,20.502,4285,3862.3,38.725
03/04 14:00,21.749,2380.3,2368.2,35.876,21.014,7100,6805.9,37.526
03/04 15:00,22.677,2211.4,2246.9,33.903,21.714,8450.4,8355.4,35.951
03/04 16:00,23.491,1818,1875.8,32.274,22.471,8399.2,8463.4,34.329
03/04 17:00,24.096,1146,1244.5,31.118,23.167,7018.9,7255.6,32.91
03/04 18:00,24.38,237.99,359.06,30.592,23.685,4411.4,4787.8,31.897
03/04 19:00,24.303,-560.47,-480.19,30.732,23.941,1341.3,1711.7,31.409
03/04 20:00,23.98,-987.97,-953.97,31.336,23.944,-1128.8,-867.68,31.403
03/04 21:00,23.553,-1099.3,-1096.3,32.151,23.769,-2625.7,-2485.8,31.735
03/04 22:00,23.107,-1110.9,-1113.5,33.028,23.494,-3447.8,-3372.4,32.265
03/04 23:00,22.678,-1016.8,-1032.7,33.898,23.169,-3767.2,-3752,32.905
03/04 24:00,22.283,-983.23,-980.32,34.723,22.829,-3859.4,-3849.5,33.59
03/05 01:00,21.879,-1037.1,-1030.4,35.523,22.479,-3997,-3978.1,34.248
03/05 02:00,21.462,-1032,-1038,36.401,22.118,-4083,-4081.6,34.971
03/05 03:00,21.062,-964.16,-974.83,37.305,21.756,-4017.2,-4034.8,35.752
03/05 04:00,20.695,-872.85,-885.84,38.158,21.406,-3824.8,-3856.4,36.525
03/05 05:00,20.369,-760.61,-774.72,38.932,21.079,-3534.4,-3573.9,37.266
03/05 06:00,20.081,-701.06,-704.24,39.632,20.776,-3335.8,-3352,37.968
03/05 07:00,19.803,-693.42,-695.79,40.32,20.482,-3303.9,-3305.3,38.662
03/05 08:00,19.546,-572.31,-596.53,40.969,20.196,-3075,-3129.5,39.35
03/05 09:00,19.368,-299.84,-341.98,41.425,19.952,-2352.7,-2467.5,39.948
03/05 10:00,19.352,329.34,213.94,41.465,19.789,-1251,-1421.4,40.354
03/05 11:00,19.694,1339.1,1236.6,40.595,19.774,1140,777.17,40.391
03/05 12:00,20.375,2234.3,2062.3,38.922,20.011,4501.2,3978.4,39.803
03/05 13:00,21.513,3483.6,3465.6,36.3,20.598,9413.3,9117.4,38.391
03/05 14:00,22.729,2539.8,2635.1,33.702,21.509,10506,10547,36.3
03/05 15:00,23.701,2765.9,2646.8,31.779,22.435,11085,10893,34.307
03/05 16:00,24.99,3584,3592.5,29.422,23.504,13738,13622,32.161
03/05 17:00,26.31,2748.6,2846.9,27.202,24.752,13483,13641,29.839
03/05 18:00,27.096,1004.7,1255.4,25.968,25.813,9506,10169,28.011
03/05 19:00,27.149,-592.7,-443.43,25.886,26.409,3725.1,4425.2,27.039
03/05 20:00,26.727,-1369.4,-1307,26.538,26.525,-854.31,-376.24,26.853
03/05 21:00,26.104,-1634.2,-1618.5,27.531,26.31,-3637.5,-3372.5,27.196
03/05 22:00,25.421,-1714.1,-1711.3,28.669,25.904,-5197.6,-5052.9,27.858
03/05 23:00,24.731,-1672.6,-1685.7,29.872,25.396,-5953.6,-5899.4,28.711
03/05 24:00,24.08,-1548.5,-1564.9,31.059,24.849,-6131.5,-6133.7,29.662
03/06 01:00,23.466,-1509.4,-1510.5,32.193,24.297,-6135.7,-6138.4,30.624
03/06 02:00,22.867,-1446,-1461.7,33.359,23.748,-6057.2,-6081.8,31.631
03/06 03:00,22.321,-1251.9,-1281.1,34.483,23.218,-5709.3,-5771.1,32.658
03/06 04:00,21.855,-1093.7,-1106.9,35.477,22.728,-5230.1,-5290.5,33.64
03/06 05:00,21.424,-1070.9,-1070,36.424,22.277,-4888.1,-4924.7,34.575
03/06 06:00,20.999,-1039.5,-1048.7,37.387,21.853,-4612.4,-4653,35.481
03/06 07:00,20.606,-913.21,-932.69,38.301,21.456,-4300.3,-4339.5,36.353
03/06 08:00,20.271,-764.97,-784.89,39.103,21.088,-3953.4,-4006.1,37.183
03/06 09:00,20.014,-473.54,-527.21,39.729,20.763,-3266.8,-3384.8,37.934
03/06 10:00,19.933,70.572,4.3964,39.929,20.518,-2201.6,-2345.3,38.51
03/06 11:00,20.039,443.17,400.73,39.667,20.378,-910.23,-1084.4,38.843
03/06 12:00,20.303,909.31,841.95,39.025,20.371,827.12,580.04,38.862
03/06 13:00,20.848,2044,1824.9,37.739,20.563,3939.3,3399.3,38.405
03/06 14:00,21.923,3244.5,3214.6,35.337,21.102,8683.3,8315.4,37.154
03/06 15:00,23.068,2673.5,2674.9,32.96,21.943,10162,10032,35.289
03/06 16:00,24.143,2435.3,2546.2,30.892,22.896,10773,10827,33.305
03/06 17:00,24.891,1375.6,1459.2,29.538,23.774,8662,8956.5,31.582
03/06 18:00,25.347,804.14,905.32,28.745,24.455,6404.5,6719.7,30.317
03/06 19:00,25.456,-281.08,-145.21,28.558,24.886,3004.4,3473.2,29.545
03/06 20:00,25.178,-994.63,-936.56,29.036,24.999,-350.99,19.084,29.346
03/06 21:00,24.711,-1257.7,-1240.2,29.856,24.858,-2580.8,-2362.3,29.594
03/06 22:00,24.187,-1308.2,-1309.6,30.807,24.563,-3828.2,-3714.1,30.12
03/06 23:00,23.659,-1305.8,-1306.2,31.801,24.186,-4486.9,-4427.2,30.808
03/06 24:00,23.13,-1314.4,-1316,32.832,23.765,-4860.9,-4828.2,31.598
03/07 01:00,22.614,-1230.3,-1247.2,33.891,23.322,-4954.1,-4962.6,32.469
03/07 02:00,22.144,-1116.9,-1129,34.884,22.884,-4808.2,-4835,33.35
03/07 03:00,21.707,-1066.4,-1072.5,35.827,22.462,-4632.5,-4656.9,34.215
03/07 04:00,21.302,-944.87,-964.98,36.728,22.06,-4356.9,-4402.1,35.063
03/07 05:00,20.948,-837.65,-847.23,37.534,21.687,-4010.5,-4054.1,35.87
03/07 06:00,20.626,-779.53,-785.95,38.286,21.344,-3704.4,-3742.1,36.632
03/07 07:00,20.323,-737.7,-743.84,39.008,21.027,-3431.2,-3465,37.351
03/07 08:00,20.048,-623.74,-643.86,39.677,20.734,-3159.2,-3199.8,38.031
03/07 09:00,19.835,-438.97,-464.72,40.204,20.472,-2718.1,-2783.5,38.651
03/07 10:00,19.711,-152.45,-198.99,40.514,20.255,-2129.4,-2215.6,39.171
03/07 11:00,19.791,726.76,558.68,40.314,20.12,-607.65,-907.25,39.499
03/07 12:00,20.411,2415.1,2199.8,38.803,20.235,3646.2,2979.1,39.221
03/07 13:00,21.606,3731,3682.5,36.063,20.774,9258.3,8876.8,37.942
03/07 14:00,23.077,3284.2,3393.8,32.972,21.764,12184,12171,35.709
03/07 15:00,24.07,1673.3,1854.5,31.049,22.785,10154,10553,33.555
03/07 16:00,24.538,772.75,846.1,30.19,23.55,6983.7,7351.6,32.037
03/07 17:00,24.793,616.27,597.33,29.733,24.07,4923.3,5085.2,31.048
03/07 18:00,25.011,290.69,390.53,29.348,24.454,3475.7,3716.6,30.341
03/07 19:00,24.943,-602.03,-504.47,29.468,24.652,813.53,1172,29.984
03/07 20:00,24.588,-1080.2,-1042.9,30.099,24.61,-1622.6,-1360.5,30.059
03/07 21:00,24.11,-1248.2,-1240,30.975,24.387,-3197.9,-3046.2,30.464
03/07 22:00,23.614,-1179.3,-1195.9,31.912,24.061,-3937,-3884.7,31.066
03/07 23:00,23.152,-1124.6,-1129.7,32.814,23.693,-4219.4,-4198.3,31.76
03/07 24:00,22.724,-983.44,-1007.6,33.676,23.314,-4182.3,-4207.8,32.495
03/08 01:00,22.354,-882.19,-887.88,34.489,22.949,-3970.9,-3998.5,33.265
03/08 02:00,22.004,-867.98,-870.07,35.261,22.602,-3830.2,-3846.7,34.002
03/08 03:00,21.666,-818.86,-825.41,35.996,22.267,-3676.5,-3698.6,34.7
03/08 04:00,21.334,-860.33,-850.21,36.734,21.944,-3617.6,-3617.3,35.391
03/08 05:00,20.984,-877.09,-881.62,37.533,21.622,-3613.5,-3620.1,36.094
03/08 06:00,20.647,-803.48,-815.66,38.319,21.305,-3487,-3511.1,36.8
03/08 07:00,20.346,-716.27,-725.05,39.038,21.006,-3260.5,-3292.5,37.483
03/08 08:00,20.065,-708.81,-707.49,39.724,20.723,-3154.1,-3154.5,38.14
03/08 09:00,19.791,-651.05,-663.1,40.402,20.445,-3109.4,-3124.4,38.8
03/08 10:00,19.547,-583.18,-591.06,41.019,20.176,-2976.8,-2996.9,39.452
03/08 11:00,19.339,-446.79,-469.51,41.553,19.926,-2614.6,-2679.8,40.066
03/08 12:00,19.195,-291.64,-307.85,41.929,19.719,-2072.4,-2138.7,40.584
03/08 13:00,19.1,-192.52,-203.02,42.177,19.557,-1619.7,-1671,40.994
03/08 14:00,19.041,-102.14,-115.15,42.333,19.43,-1265.9,-1304.9,41.318
03/08 15:00,19.029,49.383,28.207,42.365,19.334,-912.25,-962.99,41.568
03/08 16:00,19.07,129.41,128.85,42.257,19.271,-515.97,-560.74,41.729
03/08 17:00,19.107,37.169,54.999,42.159,19.236,-334.91,-341.57,41.821
03/08 18:00,19.095,-95.095,-80.461,42.191,19.205,-397.58,-382.17,41.902
03/08 19:00,19.039,-175.38,-167.75,42.337,19.164,-531.46,-514.12,42.009
03/08 20:00,18.958,-233.2,-226.79,42.552,19.111,-669.62,-653.22,42.148
03/08 21:00,18.858,-266.46,-263.81,42.818,19.047,-766.92,-756.47,42.316
03/08 22:00,18.751,-271.99,-272.33,43.106,18.974,-921.13,-896.21,42.51
03/08 23:00,18.639,-313.05,-302.94,43.411,18.883,-1161.4,-1128.8,42.753
03/08 24:00,18.506,-332.48,-338.16,43.773,18.772,-1308.8,-1303,43.049
03/09 01:00,18.388,-264.42,-272.92,44.079,18.659,-1254.6,-1267.4,43.337
03/09 02:00,18.291,-230.07,-232.38,44.335,18.552,-1166.9,-1176.9,43.616
03/09 03:00,18.207,-187.47,-195.74,44.57,18.454,-1053.1,-1072.2,43.885
03/09 04:00,18.151,-100.47,-109.89,44.729,18.37,-842.44,-870.12,44.116
03/09 05:00,18.106,-156.68,-140.03,44.854,18.3,-799.3,-788.71,44.31
03/09 06:00,18.023,-254.19,-246.26,45.09,18.225,-927.54,-910.98,44.521
03/09 07:00,17.917,-271.95,-273.32,45.392,18.138,-1052.4,-1037.7,44.765
03/09 08:00,17.819,-200.42,-217.18,45.673,18.043,-1064.1,-1076.8,45.032
03/09 09:00,17.782,38.485,2.5751,45.777,17.963,-680.95,-752.78,45.259
03/09 10:00,17.846,272.75,246.93,45.594,17.932,-0.62206,-91.018,45.347
03/09 11:00,17.993,496.37,458.48,45.175,17.961,678.46,586.5,45.264
03/09 12:00,18.27,904.7,856.12,44.396,18.065,1750.9,1595.8,44.971
03/09 13:00,18.687,1182.6,1154.5,43.251,18.275,3054.8,2889,44.38
03/09 14:00,19.189,1334.8,1320.8,41.916,18.598,4234.2,4098.4,43.493
03/09 15:00,19.731,1374.3,1375.9,40.527,19.011,5081.9,4996.5,42.385
03/09 16:00,20.254,1224,1251.4,39.235,19.475,5335.8,5336.7,41.177
03/09 17:00,20.695,986.69,1017.6,38.181,19.935,5020.3,5080.2,40.016
03/09 18:00,21.027,662.74,709.08,37.407,20.348,4229.4,4352,39.007
03/09 19:00,21.214,268.12,318.13,36.98,20.671,3016.1,3182.5,38.237
03/09 20:00,21.249,-72.07,-36.782,36.901,20.878,1670.5,1833.3,37.752
03/09 21:00,21.175,-280.43,-260.22,37.07,20.974,526.09,654.54,37.531
03/09 22:00,21.041,-369.12,-363.71,37.375,20.981,-288.39,-205.25,37.512
03/09 23:00,20.887,-402.46,-398.72,37.731,20.931,-809.7,-755.48,37.629
03/09 24:00,20.72,-437.38,-432.98,38.122,20.842,-1174.5,-1134.7,37.835
03/10 01:00,20.539,-468.95,-465.62,38.606,20.726,-1443.7,-1414.9,38.165
03/10 02:00,20.348,-491.41,-489.77,39.1,20.589,-1637.6,-1617.8,38.522
03/10 03:00,20.154,-473.13,-478.66,39.571,20.439,-1727.5,-1723.4,38.879
03/10 04:00,19.98,-400.96,-411.25,40,20.288,-1690.9,-1701.2,39.245
03/10 05:00,19.831,-356.77,-359.33,40.37,20.142,-1609.6,-1619.4,39.6
03/10 06:00,19.693,-345.49,-346.28,40.719,20.003,-1544.5,-1552,39.943
03/10 07:00,19.555,-355.16,-352.65,41.069,19.869,-1505.8,-1509,40.276
03/10 08:00,19.409,-380.32,-377.19,41.442,19.737,-1492.2,-1494.2,40.608
03/10 09:00,19.255,-396.35,-395.41,41.842,19.604,-1548.1,-1533.5,40.944
03/10 10:00,19.098,-393.19,-394.29,42.253,19.462,-1681.3,-1664.5,41.308
03/10 11:00,18.943,-399.06,-395.3,42.664,19.307,-1834.6,-1815,41.707
03/10 12:00,18.777,-441.18,-437.75,43.111,19.14,-1940.6,-1932.6,42.143
03/10 13:00,18.596,-484.55,-475.48,43.601,18.966,-2036,-2018.6,42.603
03/10 14:00,18.38,-623.05,-602.59,44.196,18.776,-2323.4,-2277.5,43.112
03/10 15:00,18.11,-732.33,-722.51,44.951,18.557,-2652.8,-2618.3,43.707
03/10 16:00,17.821,-714.06,-722.86,45.775,18.313,-2912.5,-2880.3,44.382
03/10 17:00,17.539,-736.37,-728.36,46.597,18.044,-3251.1,-3202.2,45.139
03/10 18:00,17.233,-826.86,-814.45,47.508,17.739,-3701.7,-3649.3,46.013
03/10 19:00,16.892,-893.48,-891.22,48.546,17.401,-4008.8,-3982.8,47.007
03/10 20:00,16.555,-797.16,-816.76,49.595,17.049,-3952.3,-3985.6,48.064
03/10 21:00,16.268,-674.33,-687.95,50.51,16.719,-3589.3,-3642.8,49.081
03/10 22:00,16.027,-563.62,-575.97,51.295,16.426,-3139.3,-3197.5,50.006
03/10 23:00,15.815,-525,-528.4,51.993,16.168,-2797.9,-2833.8,50.834
03/10 24:00,15.629,-407.41,-428.15,52.616,15.94,-2401.3,-2463.7,51.578
03/11 01:00,15.497,-288.13,-296.08,53.219,15.755,-1888.5,-1948.2,52.348
03/11 02:00,15.378,-346.7,-334.39,53.722,15.602,-1715.3,-1714.9,52.955
03/11 03:00,15.239,-346.16,-352.06,54.202,15.454,-1687.8,-1697.2,53.459
03/11 04:00,15.108,-334.19,-333.73,54.66,15.311,-1617.3,-1624.4,53.951
03/11 05:00,14.981,-319.72,-322.85,55.111,15.174,-1554.4,-1564.3,54.428
03/11 06:00,14.861,-293.48,-297.53,55.536,15.044,-1460.9,-1474.7,54.887
03/11 07:00,14.756,-252.71,-256.47,55.915,14.924,-1317.6,-1336.3,55.313
03/11 08:00,14.656,-262.66,-262.1,56.276,14.814,-1256.5,-1260.3,55.708
03/11 09:00,14.571,-150.99,-172.53,56.586,14.712,-1030.3,-1078.1,56.072
03/11 10:00,14.543,4.1147,-14.227,56.688,14.644,-535.84,-604.51,56.321
03/11 11:00,14.575,163.55,142.18,56.572,14.623,60.934,-18.76,56.398
03/11 12:00,14.673,338.02,317.87,56.216,14.657,743.8,657.36,56.273
03/11 13:00,14.826,439.26,429.7,55.664,14.747,1320.9,1258.4,55.946
03/11 14:00,15.013,522.36,513.35,54.997,14.881,1768.1,1717.4,55.465
03/11 15:00,15.218,510.56,519.43,54.276,15.046,1998.2,1987.2,54.879
03/11 16:00,15.39,353.75,380.47,53.678,15.214,1811,1858.7,54.29
03/11 17:00,15.478,93.162,127.18,53.375,15.345,1169.3,1268.6,53.833
03/11 18:00,15.47,-122.47,-99.239,53.403,15.411,340.92,445.03,53.607
03/11 19:00,15.387,-305.32,-283.05,53.69,15.405,-481.69,-379.54,53.629
03/11 20:00,15.238,-449.68,-436.27,54.207,15.329,-1242.4,-1155.8,53.889
03/11 21:00,15.053,-483.4,-485.57,54.856,15.198,-1731.6,-1690.4,54.345
03/11 22:00,14.877,-410.44,-422.99,55.481,15.042,-1812.7,-1823.1,54.893
03/11 23:00,14.735,-322.46,-332.9,55.991,14.893,-1626.6,-1657.7,55.424
03/11 24:00,14.626,-246.39,-253.9,56.387,14.764,-1352.7,-1387.3,55.886
03/12 01:00,14.534,-233.32,-233.14,56.676,14.656,-1176.4,-1190.8,56.231
03/12 02:00,14.45,-198.71,-204.08,56.959,14.56,-1038,-1057.3,56.553
03/12 03:00,14.374,-203.57,-200.1,57.24,14.475,-958.88,-961.45,56.865
03/12 04:00,14.291,-223.69,-221.41,57.549,14.392,-980.38,-975.07,57.172
03/12 05:00,14.199,-251.45,-247.5,57.892,14.305,-1053.6,-1041.9,57.496
03/12 06:00,14.096,-273.1,-271.97,58.277,14.21,-1148.2,-1138,57.851
03/12 07:00,13.993,-251.51,-256.4,58.668,14.11,-1155.5,-1161.6,58.228
03/12 08:00,13.906,-191.72,-202.05,59.002,14.015,-1024,-1049.2,58.588
03/12 09:00,13.856,-49.036,-72.277,59.194,13.94,-651.63,-715.07,58.871
03/12 10:00,13.878,161.32,135.7,59.111,13.912,23.986,-70.581,58.98
03/12 11:00,13.968,288.28,277.52,58.765,13.943,678.84,607.66,58.86
03/12 12:00,14.097,376.83,365.1,58.277,14.023,1168.4,1111.6,58.554
03/12 13:00,14.261,467.39,458.36,57.658,14.143,1603.6,1553.1,58.101
03/12 14:00,14.444,453.21,461.54,56.981,14.293,1817.9,1809.1,57.539
03/12 15:00,14.602,359.92,372.14,56.4,14.447,1706,1732.1,56.97
03/12 16:00,14.728,290.35,297.96,55.945,14.584,1478.9,1508.2,56.465
03/12 17:00,14.824,196.28,210.79,55.599,14.7,1183.6,1227.1,56.045
03/12 18:00,14.875,60.872,78.842,55.417,14.784,744.61,806.46,55.741
03/12 19:00,14.873,-58.054,-46.763,55.422,14.827,243.23,303.06,55.589
03/12 20:00,14.843,-87.932,-86.683,55.531,14.832,-89.561,-59.228,55.571
03/12 21:00,14.796,-168.77,-153.6,55.698,14.812,-387.79,-342.62,55.641
03/12 22:00,14.709,-271.7,-262.69,56.013,14.761,-794.57,-744.92,55.825
03/12 23:00,14.602,-257.4,-265.31,56.4,14.681,-1002.3,-994.25,56.113
03/12 24:00,14.516,-187.51,-195.58,56.715,14.597,-922.54,-941.64,56.42
03/13 01:00,14.451,-153.71,-156.71,56.895,14.523,-787.36,-802.86,56.63
03/13 02:00,14.398,-116.35,-120.35,57.052,14.461,-645.83,-663.74,56.821
03/13 03:00,14.351,-141.68,-134.32,57.227,14.408,-610.45,-603.98,57.015
03/13 04:00,14.283,-208.5,-200.64,57.48,14.35,-761.38,-736.53,57.231
03/13 05:00,14.196,-229.96,-231.03,57.806,14.277,-912.67,-900.28,57.502
03/13 06:00,14.113,-195.34,-199.96,58.118,14.197,-904.31,-912.39,57.799
03/13 07:00,14.037,-196.48,-195.34,58.402,14.121,-880.02,-880.37,58.087
03/13 08:00,13.969,-136.08,-150.52,58.662,14.048,-772.66,-800.05,58.363
03/13 09:00,13.948,38.212,14.979,58.741,13.998,-322.81,-394.94,58.551
03/13 10:00,13.985,130.83,125.9,58.6,13.993,166.55,116.59,58.571
03/13 11:00,14.043,169.77,162.92,58.381,14.021,463.75,430.87,58.465
03/13 12:00,14.129,284.48,267.01,58.057,14.076,833.26,777.92,58.258
03/13 13:00,14.261,382.58,374.74,57.563,14.167,1266.1,1216.8,57.915
03/13 14:00,14.413,394.92,395.2,56.997,14.288,1512.8,1492.4,57.461
03/13 15:00,14.571,412.15,412.44,56.419,14.425,1655.7,1642.4,56.953
03/13 16:00,14.711,282.62,305.75,55.911,14.565,1493.1,1536.5,56.442
03/13 17:00,14.793,152.33,164.28,55.616,14.676,1076.1,1129.4,56.037
03/13 18:00,14.836,67.729,78.756,55.463,14.752,686.72,734.17,55.763
03/13 19:00,14.841,-42.76,-29.354,55.445,14.793,261.04,316.35,55.615
03/13 20:00,14.813,-84.783,-83.226,55.543,14.8,-72.655,-41.079,55.59
03/13 21:00,14.773,-125.57,-119.73,55.687,14.784,-304.97,-277.11,55.65
03/13 22:00,14.723,-119.89,-124.2,55.867,14.75,-431.16,-425.23,55.769
03/13 23:00,14.683,-81.781,-87.29,56.011,14.714,-399.32,-409.6,55.901
03/13 24:00,14.661,-36.854,-39.882,56.09,14.684,-272.06,-288.26,56.007
03/14 01:00,14.639,-92.672,-82.019,56.203,14.661,-306.12,-288.56,56.122
03/14 02:00,14.596,-113.05,-116.32,56.379,14.629,-421.37,-413.88,56.257
03/14 03:00,14.563,-47.77,-56.743,56.497,14.595,-333.64,-354.41,56.381
03/14 04:00,14.549,-40.615,-36.642,56.548,14.572,-231.76,-236.24,56.467
03/14 05:00,14.526,-76.149,-73.701,56.634,14.55,-279.38,-270.37,56.545
03/14 06:00,14.504,-26.144,-35.94,56.716,14.527,-222.89,-240.93,56.63
03/14 07:00,14.504,22.504,17.616,56.715,14.515,-58.599,-79.847,56.675
03/14 08:00,14.523,77.697,71.436,56.644,14.518,140.75,114.69,56.663
03/14 09:00,14.555,74.903,77.608,56.529,14.536,253.05,246.99,56.596
03/14 10:00,14.586,98.907,91.429,56.415,14.56,326.47,311.51,56.507
03/14 11:00,14.644,214.94,196.17,56.204,14.599,602.83,554.22,56.368
03/14 12:00,14.757,356.18,342.77,55.796,14.671,1078,1017.2,56.106
03/14 13:00,14.897,335.69,346.01,55.295,14.777,1318.1,1310,55.722
03/14 14:00,15.015,285,287.76,54.873,14.89,1280.6,1289,55.317
03/14 15:00,15.128,300.02,296.69,54.477,15,1279.6,1274.9,54.927
03/14 16:00,15.244,289.57,293.64,54.071,15.112,1282.8,1286.7,54.534
03/14 17:00,15.348,230.37,241.42,53.713,15.219,1169.9,1192.7,54.16
03/14 18:00,15.411,83.356,104.23,53.496,15.307,813.81,871.68,53.855
03/14 19:00,15.42,-19.114,-12.475,53.466,15.357,367.76,417.36,53.68
03/14 20:00,15.411,-16.155,-18.871,53.496,15.377,137.03,153.45,53.611
03/14 21:00,15.4,-50.759,-43.473,53.534,15.383,-16.936,5.5376,53.592
03/14 22:00,15.375,-68.087,-68.244,53.618,15.375,-156.45,-143.64,53.62
03/14 23:00,15.346,-77.615,-77.186,53.717,15.357,-242.47,-233.98,53.681
03/14 24:00,15.324,-25.114,-35.284,53.794,15.337,-194.19,-211.06,53.751
03/15 01:00,15.328,38.686,33.557,53.81,15.328,-8.4552,-32.489,53.812
03/15 02:00,15.342,18.101,25.145,53.78,15.332,64.909,67.118,53.816
03/15 03:00,15.336,-53.076,-43.493,53.802,15.333,-63.007,-38.895,53.812
03/15 04:00,15.303,-107.46,-103.49,53.915,15.319,-267.5,-243.46,53.862
03/15 05:00,15.262,-93.402,-98.034,54.057,15.29,-355.61,-353.72,53.959
03/15 06:00,15.23,-79.274,-77.345,54.167,15.26,-342.99,-342.93,54.064
03/15 07:00,15.187,-148.95,-139.77,54.319,15.226,-477.06,-452.23,54.183
03/15 08:00,15.137,-67.817,-90.869,54.494,15.183,-449.78,-479.66,54.334
03/15 09:00,15.16,207.84,166.33,54.415,15.166,159.29,52.273,54.393
03/15 10:00,15.308,568.03,518.18,53.899,15.223,1242.1,1086.7,54.192
03/15 11:00,15.62,1050.5,987.36,52.83,15.392,2702.2,2507.9,53.608
03/15 12:00,16.107,1411,1377.7,51.211,15.683,3893,3793.5,52.617
03/15 13:00,16.674,1429,1441.5,49.396,16.05,4637.7,4514,51.396
03/15 14:00,17.254,1596,1559.4,47.612,16.5,5707.3,5578.6,49.946
03/15 15:00,17.912,1754.2,1737.1,45.676,17.025,6260.8,6228.8,48.307
03/15 16:00,18.579,1537.3,1595.6,43.802,17.566,6057.6,6113.5,46.681
03/15 17:00,19.083,1016.3,1080.9,42.443,18.064,5299.3,5410,45.239
03/15 18:00,19.392,565.79,618.25,41.632,18.487,4350.3,4480.2,44.052
03/15 19:00,19.524,92.997,156.19,41.29,18.809,2936.8,3136.4,43.173
03/15 20:00,19.464,-376.31,-325.16,41.444,18.993,1268.8,1473.6,42.679
03/15 21:00,19.259,-628.52,-608.94,41.979,19.043,-43.226,91.532,42.547
03/15 22:00,18.99,-716.15,-710.86,42.688,18.998,-917.29,-826.5,42.665
03/15 23:00,18.691,-847.27,-816.31,43.493,18.876,-1962.3,-1800.9,42.992
03/15 24:00,18.307,-1076.4,-1059,44.554,18.654,-3070.2,-2952.6,43.595
03/16 01:00,17.875,-1059.3,-1081.1,45.714,18.353,-3702.8,-3651.5,44.36
03/16 02:00,17.508,-811.81,-841.32,46.746,18.02,-3850.3,-3855.5,45.261
03/16 03:00,17.23,-613.04,-633.51,47.572,17.692,-3557.8,-3619.3,46.204
03/16 04:00,17.002,-576.53,-573.24,48.264,17.401,-3158.1,-3195.8,47.063
03/16 05:00,16.778,-553.85,-561.61,48.956,17.136,-2899.5,-2934.2,47.857
03/16 06:00,16.576,-481.67,-489.34,49.59,16.897,-2588.1,-2627.9,48.588
03/16 07:00,16.389,-484.19,-481.41,50.184,16.681,-2401.8,-2416.1,49.259
03/16 08:00,16.206,-431.43,-443.22,50.77,16.478,-2224.3,-2255.1,49.898
03/16 09:00,16.055,-335.09,-349.94,51.263,16.297,-1915.8,-1962.6,50.477
03/16 10:00,15.963,-106.41,-144.79,51.566,16.154,-1299.2,-1401.7,50.94
03/16 11:00,15.992,266.94,218.84,51.468,16.087,-186.93,-345.4,51.16
03/16 12:00,16.153,525.35,503.13,50.942,16.122,955.87,829.17,51.044
03/16 13:00,16.384,638.46,628.88,50.198,16.241,1716.4,1641.7,50.658
03/16 14:00,16.644,677.31,676.37,49.374,16.411,2139.4,2102,50.113
03/16 15:00,16.902,626.02,635.62,48.573,16.602,2198.6,2210.6,49.505
03/16 16:00,17.133,548.65,559.74,47.866,16.789,2094.3,2105.2,48.921
03/16 17:00,17.322,401.11,423.28,47.297,16.965,1905,1938.3,48.379
03/16 18:00,17.445,228.28,248.79,46.93,17.116,1551.5,1600.5,47.917
03/16 19:00,17.506,86.629,103.91,46.749,17.235,1168.6,1215.4,47.558
03/16 20:00,17.505,-106.14,-78.688,46.754,17.319,730.15,796.71,47.305
03/16 21:00,17.426,-283.13,-265.53,46.988,17.355,57.362,148.23,47.199
03/16 22:00,17.294,-375.01,-366.85,47.38,17.329,-629.2,-549.35,47.276
03/16 23:00,17.133,-445.44,-436.3,47.865,17.248,-1205.2,-1138,47.518
03/16 24:00,16.946,-497.94,-495.42,48.436,17.121,-1672.3,-1623.8,47.901
03/17 01:00,16.76,-433.73,-446.45,48.926,16.966,-1829.7,-1829.2,48.291
03/17 02:00,16.604,-369.02,-375.95,49.364,16.808,-1756.8,-1772.2,48.726
03/17 03:00,16.478,-263.8,-278.32,49.76,16.664,-1509.6,-1550,49.174
03/17 04:00,16.383,-237.02,-235.04,50.06,16.544,-1284.1,-1302.9,49.553
03/17 05:00,16.293,-213.44,-219.12,50.348,16.438,-1142,-1161.4,49.888
03/17 06:00,16.216,-185.26,-187.23,50.597,16.344,-997.98,-1013.9,50.185
03/17 07:00,16.145,-179.66,-179.09,50.826,16.262,-907.11,-914.91,50.45
03/17 08:00,16.072,-192.33,-192.62,51.066,16.184,-891.04,-892.31,50.702
03/17 09:00,16.009,-113.6,-127.23,51.271,16.111,-742.97,-773,50.938
03/17 10:00,15.979,-43.578,-51.096,51.369,16.057,-492.78,-524.78,51.114
03/17 11:00,15.981,63.645,47.76,51.361,16.028,-157.08,-206.16,51.21
03/17 12:00,16.027,168.13,155.59,51.211,16.031,245.06,194.05,51.198
03/17 13:00,16.116,281.3,269.91,50.92,16.072,680.35,627.49,51.066
03/17 14:00,16.225,248.75,259.41,50.568,16.142,882.61,875.7,50.836
03/17 15:00,16.316,228.01,226.59,50.276,16.221,909.98,906.47,50.583
03/17 16:00,16.403,209.32,214.34,49.997,16.3,906.49,911.31,50.326
03/17 17:00,16.476,164.69,168.8,49.766,16.376,819,831.69,50.084
03/17 18:00,16.542,177.85,175.46,49.556,16.445,783.64,784.11,49.863
03/17 19:00,16.604,126.02,134.18,49.363,16.511,692.64,709.57,49.657
03/17 20:00,16.659,174.77,163.12,49.191,16.569,692.24,680.56,49.471
03/17 21:00,16.729,154.55,165.3,48.973,16.632,704.36,713.27,49.276
03/17 22:00,16.775,96.572,98.856,48.827,16.688,582.08,596.61,49.1
03/17 23:00,16.823,159.44,148.75,48.679,16.738,611.1,597.17,48.942
03/17 24:00,16.887,140.62,150.03,48.483,16.794,633.76,640.7,48.769
03/18 01:00,16.931,97.388,98.655,48.241,16.846,547.07,556.55,48.504
03/18 02:00,16.976,138.93,130.7,48.042,16.893,563.7,553.83,48.294
03/18 03:00,17.041,186.05,181.9,47.844,16.947,669.08,654.99,48.129
03/18 04:00,17.118,196.88,198.43,47.611,17.01,752.74,746.34,47.938
03/18 05:00,17.185,136.74,145.62,47.408,17.075,700.02,713.48,47.742
03/18 06:00,17.237,138.34,134.35,47.254,17.134,654.32,654.75,47.564
03/18 07:00,17.288,104.06,112.46,47.103,17.189,589.56,603.71,47.398
03/18 08:00,17.328,134.48,118.91,46.982,17.238,567.23,554.84,47.251
03/18 09:00,17.428,401.81,360.63,46.686,17.302,966.34,896.29,47.059
03/18 10:00,17.63,594.24,575.78,46.095,17.41,1519.8,1438.3,46.74
03/18 11:00,17.926,955.99,892.62,45.245,17.584,2494.2,2352.6,46.231
03/18 12:00,18.399,1410.4,1363.1,43.921,17.857,3756.3,3585,45.442
03/18 13:00,19.022,1717.6,1682.3,42.241,18.252,5283,5072.9,44.326
03/18 14:00,19.744,1880.8,1869.6,40.386,18.787,6768.6,6606.7,42.867
03/18 15:00,20.491,1830.7,1845.6,38.562,19.425,7562.9,7498.1,41.194
03/18 16:00,21.184,1618.8,1649.4,36.951,20.101,7592.3,7618.5,39.501
03/18 17:00,21.778,1332.6,1372.4,35.631,20.754,7023.5,7117.4,37.942
03/18 18:00,22.228,879.21,944.77,34.666,21.329,5807,5991.7,36.622
03/18 19:00,22.472,326.98,398.34,34.154,21.77,4011.2,4256.4,35.647
03/18 20:00,22.486,-233.83,-171.56,34.123,22.034,1904.7,2167.8,35.076
03/18 21:00,22.331,-481.06,-467.4,34.447,22.124,228.14,398.44,34.884
03/18 22:00,22.118,-578.8,-567.32,34.898,22.093,-843.97,-731.42,34.95
03/18 23:00,21.869,-647.79,-642.74,35.431,21.983,-1571.2,-1496.8,35.185
03/18 24:00,21.61,-635.83,-640.75,35.998,21.823,-1976.4,-1941.7,35.532
03/19 01:00,21.36,-612.32,-615.39,36.562,21.637,-2170,-2153.7,35.947
03/19 02:00,21.126,-549.74,-559.82,37.096,21.441,-2202.1,-2207,36.386
03/19 03:00,20.915,-511.69,-513.19,37.579,21.247,-2157.7,-2163.3,36.822
03/19 04:00,20.712,-507.59,-508.03,38.052,21.056,-2128.6,-2132.2,37.255
03/19 05:00,20.51,-501.22,-502.75,38.529,20.868,-2102.5,-2106.6,37.688
03/19 06:00,20.315,-472.15,-477.42,38.996,20.683,-2049.5,-2059,38.12
03/19 07:00,20.136,-424.1,-430.28,39.43,20.505,-1950.6,-1965.2,38.54
03/19 08:00,19.978,-362.4,-373.05,39.818,20.338,-1811.4,-1832.9,38.941
03/19 09:00,19.863,-183.64,-215.35,40.101,20.188,-1516.3,-1567.9,39.302
03/19 10:00,19.857,182.07,126.96,40.117,20.082,-791.4,-912.85,39.562
03/19 11:00,20.027,686.84,619.94,39.696,20.067,559.13,358.49,39.598
03/19 12:00,20.4,1166.3,1112.3,38.792,20.194,2351.8,2116.6,39.288
03/19 13:00,20.936,1487.7,1455,37.534,20.483,4129.5,3917.5,38.593
03/19 14:00,21.571,1660.8,1646.6,36.1,20.917,5576.1,5416.7,37.575
03/19 15:00,22.233,1593.9,1617.4,34.669,21.454,6342.4,6290.8,36.359
03/19 16:00,22.806,1218.8,1275.9,33.482,22.014,6040.8,6130.1,35.136
03/19 17:00,23.209,783.1,836.21,32.676,22.508,4955.1,5113.6,34.093
03/19 18:00,23.43,310.21,371.65,32.24,22.885,3421.1,3630.8,33.321
03/19 19:00,23.462,-149.11,-93.37,32.18,23.114,1665.4,1888.8,32.863
03/19 20:00,23.312,-575.64,-529.42,32.472,23.182,-116.5,98.292,32.727
03/19 21:00,23.034,-766.71,-754.76,33.023,23.107,-1473,-1335.1,32.877
03/19 22:00,22.707,-845.64,-840.07,33.684,22.933,-2335,-2249.1,33.224
03/19 23:00,22.375,-782.97,-797.91,34.37,22.703,-2726.1,-2703.1,33.691
03/19 24:00,22.078,-700.19,-709.75,34.998,22.455,-2797.1,-2798.6,34.203
03/20 01:00,21.821,-570.14,-588.52,35.598,22.21,-2650.2,-2681,34.764
03/20 02:00,21.607,-524.84,-524.04,36.098,21.983,-2469.7,-2486.7,35.278
03/20 03:00,21.401,-495.53,-502.71,36.556,21.769,-2338.6,-2357.8,35.742
03/20 04:00,21.216,-428.74,-437.81,36.973,21.568,-2155,-2181.2,36.182
03/20 05:00,21.059,-359.96,-366.83,37.33,21.387,-1931.8,-1960,36.587
03/20 06:00,20.916,-368.02,-363.54,37.659,21.222,-1797.6,-1807.2,36.958
03/20 07:00,20.768,-367.85,-370.04,38.004,21.066,-1727.8,-1737.1,37.315
03/20 08:00,20.622,-359.63,-362.23,38.347,20.915,-1668.8,-1677.2,37.662
03/20 09:00,20.499,-233.25,-257.9,38.64,20.774,-1458.4,-1500.2,37.99
03/20 10:00,20.45,0.28038,-31.802,38.756,20.665,-951.55,-1030.1,38.245
03/20 11:00,20.508,297.26,257.16,38.619,20.615,-136.55,-255.03,38.365
03/20 12:00,20.687,590.82,558.93,38.194,20.648,915.19,779.34,38.285
03/20 13:00,20.954,717.35,710.99,37.572,20.772,1830.8,1733.6,37.994
03/20 14:00,21.245,726.98,729.42,36.907,20.963,2404.7,2350.1,37.552
03/20 15:00,21.521,633.43,650.98,36.289,21.187,2587,2586.3,37.037
03/20 16:00,21.74,451.36,477.27,35.805,21.409,2352.9,2401.2,36.536
03/20 17:00,21.872,193.19,232.07,35.516,21.595,1746.2,1843.5,36.124
03/20 18:00,21.868,-238.63,-177.42,35.525,21.704,619.85,788.64,35.884
03/20 19:00,21.684,-662.2,-615.93,35.927,21.696,-797.68,-620.48,35.9
03/20 20:00,21.356,-957.2,-928.89,36.657,21.567,-2058.3,-1919.1,36.186
03/20 21:00,20.945,-1063.4,-1062.1,37.593,21.345,-2856.3,-2782.3,36.681
03/20 22:00,20.538,-948.03,-970.79,38.547,21.073,-3177.9,-3164.8,37.298
03/20 23:00,20.188,-829.24,-839.44,39.391,20.791,-3176.3,-3180.7,37.952
03/20 24:00,19.872,-757.88,-767.3,40.169,20.507,-3229.3,-3222.3,38.621
03/21 01:00,19.586,-686.04,-694.1,41.028,20.221,-3226.4,-3232.4,39.444
03/21 02:00,19.319,-676.76,-675.44,41.801,19.934,-3341,-3315.6,40.234
03/21 03:00,19.035,-787.97,-766.94,42.548,19.63,-3572.2,-3544.7,40.999
03/21 04:00,18.695,-932.97,-915.96,43.46,19.305,-3849.2,-3811.8,41.837
03/21 05:00,18.307,-1024.4,-1019,44.532,18.955,-4107.9,-4086.2,42.76
03/21 06:00,17.912,-938.61,-963.85,45.65,18.593,-4116.7,-4130.4,43.739
03/21 07:00,17.577,-794.74,-804.78,46.625,18.236,-4049.1,-4057,44.729
03/21 08:00,17.288,-666.55,-686.86,47.484,17.888,-3890.3,-3925.6,45.72
03/21 09:00,17.055,-532,-546.34,48.19,17.568,-3395.2,-3472.7,46.652
03/21 10:00,16.866,-439.2,-449.6,48.772,17.297,-2830.5,-2898.6,47.457
03/21 11:00,16.71,-361.21,-369.88,49.257,17.072,-2337.2,-2394.9,48.136
03/21 12:00,16.577,-321.92,-325.62,49.674,16.886,-1972.6,-2011.5,48.709
03/21 13:00,16.461,-269.86,-276.96,50.042,16.727,-1675.3,-1711.6,49.202
03/21 14:00,16.36,-255.04,-254.23,50.365,16.592,-1466.3,-1485.3,49.627
03/21 15:00,16.259,-271.69,-266.46,50.691,16.469,-1383.6,-1385.8,50.017
03/21 16:00,16.131,-396.25,-377.29,51.105,16.343,-1580.1,-1539.3,50.421
03/21 17:00,15.959,-470.37,-465.95,51.67,16.192,-1885.5,-1851.8,50.908
03/21 18:00,15.765,-531.28,-522.35,52.317,16.016,-2159.1,-2124.1,51.482
03/21 19:00,15.546,-586.3,-580.94,53.055,15.817,-2428.7,-2397.9,52.142
03/21 20:00,15.311,-606.83,-609.02,53.86,15.597,-2624.2,-2609.3,52.881
03/21 21:00,15.093,-496.89,-515.47,54.621,15.373,-2498.3,-2535.3,53.649
03/21 22:00,14.919,-418.43,-421.36,55.236,15.17,-2192.4,-2226.2,54.352
03/21 23:00,14.751,-457.72,-451.35,55.84,14.986,-2114.2,-2111.8,55.001
03/21 24:00,14.575,-429.21,-437.35,56.475,14.804,-2060.8,-2076.2,55.647
03/22 01:00,14.418,-378.5,-386.62,57.279,14.633,-1903.3,-1929.5,56.49
03/22 02:00,14.295,-250.11,-268.26,57.873,14.483,-1550.6,-1606.8,57.175
03/22 03:00,14.213,-200.48,-198.9,58.182,14.366,-1202.5,-1232.5,57.607
03/22 04:00,14.128,-238.13,-235.44,58.503,14.268,-1136.7,-1136.5,57.977
03/22 05:00,14.049,-157.56,-171.28,58.804,14.176,-969.3,-1003.3,58.323
03/22 06:00,13.994,-149.81,-144.48,59.015,14.101,-803.2,-811.77,58.605
03/22 07:00,13.931,-170.58,-170.92,59.257,14.033,-801.18,-800.23,58.866
03/22 08:00,13.875,-107.49,-119.25,59.473,13.968,-681.82,-708.33,59.115
03/22 09:00,13.852,-5.4706,-21.201,59.563,13.921,-380.81,-427.91,59.294
03/22 10:00,13.884,183.65,157.5,59.438,13.911,182.08,97.44,59.335
03/22 11:00,13.988,353.85,333.07,59.038,13.955,866.59,780,59.163
03/22 12:00,14.164,564.7,537.9,58.368,14.062,1645.7,1542.9,58.754
03/22 13:00,14.409,688.55,678.82,57.448,14.234,2331.5,2259.2,58.103
03/22 14:00,14.688,748.81,743.36,56.424,14.455,2776.3,2730.9,57.28
03/22 15:00,14.978,742.43,746.26,55.378,14.703,2983.4,2969.5,56.367
03/22 16:00,15.255,679.07,692.64,54.397,14.96,2961.1,2977.3,55.441
03/22 17:00,15.478,449.09,483,53.627,15.199,2520.9,2599.1,54.595
03/22 18:00,15.612,257.65,278.65,53.166,15.388,1860.2,1944.2,53.937
03/22 19:00,15.665,-7.1469,32.672,52.986,15.514,1016.2,1139.1,53.503
03/22 20:00,15.602,-299.53,-269.3,53.199,15.554,-87.158,53.253,53.364
03/22 21:00,15.46,-410.68,-404.23,53.688,15.506,-962.81,-875.11,53.528
03/22 22:00,15.289,-464.6,-461.51,54.281,15.398,-1515.1,-1461.2,53.903
03/22 23:00,15.122,-379.78,-394.8,54.865,15.259,-1633.3,-1643.4,54.386
03/22 24:00,14.983,-352.42,-352.17,55.357,15.121,-1571.7,-1577.2,54.869
03/23 01:00,14.858,-288.18,-297.67,55.751,14.991,-1431.7,-1456.5,55.276
03/23 02:00,14.747,-303.25,-297.67,56.12,14.873,-1357.6,-1356.5,55.666
03/23 03:00,14.634,-264.31,-274.85,56.532,14.758,-1289.4,-1308.2,56.081
03/23 04:00,14.547,-190.7,-197.74,56.85,14.656,-1068.1,-1098.2,56.45
03/23 05:00,14.477,-180.7,-179.11,57.107,14.572,-916.64,-927.72,56.758
03/23 06:00,14.405,-190.15,-189.34,57.373,14.495,-879.36,-880.97,57.04
03/23 07:00,14.332,-181.68,-185.32,57.645,14.42,-856.41,-862.58,57.317
03/23 08:00,14.277,-90.991,-105.56,57.85,14.353,-659.44,-696.54,57.565
03/23 09:00,14.261,14.48,-1.5996,57.91,14.311,-310.68,-361.64,57.724
03/23 10:00,14.308,249.41,214.94,57.733,14.31,350.71,247.23,57.728
03/23 11:00,14.448,464.73,441.16,57.213,14.376,1197.5,1092.7,57.481
03/23 12:00,14.665,654.71,632.15,56.417,14.514,2010.2,1911.3,56.97
03/23 13:00,14.945,777.95,766.35,55.409,14.717,2674.5,2602.6,56.229
03/23 14:00,15.26,848.09,840.71,54.295,14.967,3122.4,3075.4,55.328
03/23 15:00,15.596,873.12,874.01,53.137,15.249,3377.6,3356.5,54.336
03/23 16:00,15.92,773.9,792.89,52.047,15.54,3323,3347.6,53.33
03/23 17:00,16.185,582.13,608.54,51.173,15.812,2947.7,3006.9,52.408
03/23 18:00,16.37,370.24,396.22,50.573,16.043,2375.4,2453.4,51.64
03/23 19:00,16.474,166.91,192.96,50.237,16.219,1691.4,1782.2,51.062
03/23 20:00,16.494,-67.968,-38.943,50.175,16.33,857.72,968.98,50.701
03/23 21:00,16.433,-230.42,-214.49,50.37,16.367,24.34,122.12,50.581
03/23 22:00,16.318,-357.62,-342.58,50.74,16.337,-701.97,-616.04,50.677
03/23 23:00,16.162,-430.17,-426.34,51.247,16.25,-1275.6,-1216.9,50.96
03/23 24:00,15.998,-405.65,-411.19,51.788,16.126,-1539.7,-1522.8,51.364
03/24 01:00,15.843,-395.93,-396.78,52.175,15.989,-1636.2,-1627.7,51.69
03/24 02:00,15.702,-310.16,-326.12,52.569,15.849,-1532.5,-1561.6,52.076
03/24 03:00,15.604,-200.77,-211.59,52.901,15.73,-1214.8,-1258.1,52.476
03/24 04:00,15.534,-170.47,-170.7,53.138,15.636,-966.63,-988.96,52.79
03/24 05:00,15.468,-169,-168.62,53.362,15.558,-851.76,-861.16,53.055
03/24 06:00,15.4,-175.72,-177,53.596,15.486,-818.8,-822.47,53.301
03/24 07:00,15.345,-101.62,-112.14,53.787,15.421,-660.58,-688.86,53.524
03/24 08:00,15.307,-110.03,-104.51,53.918,15.37,-553.01,-555.82,53.7
03/24 09:00,15.267,-70.623,-84.175,54.057,15.324,-469.5,-492.05,53.857
03/24 10:00,15.274,115.41,90.237,54.034,15.3,-32.664,-104.65,53.941
03/24 11:00,15.342,218.74,210.04,53.798,15.32,463.55,408.69,53.874
03/24 12:00,15.453,366.09,343.45,53.416,15.381,978.96,906.51,53.662
03/24 13:00,15.623,495.39,483.45,52.837,15.49,1531.4,1467.6,53.287
03/24 14:00,15.829,555.8,551.35,52.142,15.641,1930.5,1890.2,52.774
03/24 15:00,16.048,561.78,561.59,51.419,15.818,2132.2,2115,52.179
03/24 16:00,16.272,590.02,586.7,50.688,16.009,2258.5,2244,51.547
03/24 17:00,16.495,538.23,548.44,49.973,16.206,2251.2,2261.4,50.904
03/24 18:00,16.696,497.14,501.15,49.337,16.397,2153,2166,50.287
03/24 19:00,16.872,378.61,400.11,48.791,16.576,1933.7,1972,49.718
03/24 20:00,16.982,178.34,205.09,48.451,16.726,1495.9,1561.1,49.244
03/24 21:00,17.01,-31.358,-7.5278,48.366,16.83,881.37,963.19,48.92
03/24 22:00,16.976,-117.23,-114.13,48.471,16.881,322.41,382.43,48.761
03/24 23:00,16.924,-145.75,-142.25,48.629,16.891,-72.357,-30.016,48.731
03/24 24:00,16.867,-141.4,-143.72,48.807,16.873,-305.33,-285.13,48.785
03/25 01:00,16.811,-140.6,-141.13,48.902,16.841,-432.32,-420.37,48.811
03/25 02:00,16.768,-66.434,-79.733,48.991,16.804,-381.24,-400.3,48.881
03/25 03:00,16.757,-0.94939,-6.28,49.027,16.778,-204.59,-226.97,48.96
03/25 04:00,16.765,41.21,37.704,49,16.768,-28.373,-48.535,48.991
03/25 05:00,16.777,5.759,12.937,48.964,16.769,14.307,18.056,48.989
03/25 06:00,16.778,19.809,12.726,48.959,16.77,33.039,24.209,48.985
03/25 07:00,16.797,79.063,71.122,48.9,16.778,158.8,138.87,48.961
03/25 08:00,16.849,199.04,179.1,48.741,16.802,433.36,387.32,48.886
03/25 09:00,16.961,383.77,357.48,48.395,16.859,921.25,849.33,48.708
03/25 10:00,17.16,635.37,602.43,47.79,16.968,1551.3,1478.8,48.375
03/25 11:00,17.441,780.99,764.11,46.948,17.129,2217.5,2108.4,47.883
03/25 12:00,17.814,1183.4,1114.2,45.856,17.37,3374.3,3207.4,47.159
03/25 13:00,18.405,1804.4,1733.9,44.186,17.73,4919.2,4708.7,46.1
03/25 14:00,19.166,1981.3,1979.3,42.134,18.228,6452.4,6267.9,44.677
03/25 15:00,19.938,1902.2,1916.5,40.16,18.846,7533.9,7435.5,42.981
03/25 16:00,20.657,1710.3,1738.2,38.413,19.524,7780.1,7782.3,41.203
03/25 17:00,21.281,1408.5,1453.6,36.965,20.194,7315.5,7404.9,39.528
03/25 18:00,21.744,884.23,959.13,35.931,20.788,6014.6,6217,38.104
03/25 19:00,21.984,332.95,396.64,35.408,21.239,4154.4,4396.5,37.061
03/25 20:00,22.023,-122.26,-71.125,35.325,21.52,2229.3,2463.2,36.426
03/25 21:00,21.903,-457.37,-421.69,35.584,21.64,528.37,724.32,36.16
03/25 22:00,21.676,-653.36,-638.4,36.081,21.626,-779.09,-641.47,36.192
03/25 23:00,21.409,-663.26,-668.95,36.676,21.519,-1536.1,-1469.4,36.429
03/25 24:00,21.148,-651.61,-652.05,37.267,21.364,-1929.4,-1892.1,36.777
03/26 01:00,20.898,-592.66,-603.86,37.813,21.185,-2086.8,-2079.1,37.154
03/26 02:00,20.675,-537.26,-541.34,38.317,20.999,-2106.4,-2106.9,37.563
03/26 03:00,20.467,-515.68,-517.68,38.814,20.812,-2098.1,-2100.3,37.995
03/26 04:00,20.263,-512.54,-513.1,39.306,20.627,-2091.1,-2092.6,38.431
03/26 05:00,20.066,-465.96,-475.33,39.786,20.444,-2030.1,-2043.5,38.867
03/26 06:00,19.897,-389.13,-398.08,40.206,20.271,-1885,-1905.9,39.285
03/26 07:00,19.752,-350.93,-353.12,40.569,20.112,-1738.8,-1755.3,39.675
03/26 08:00,19.618,-315.97,-324.34,40.909,19.964,-1607.5,-1626.9,40.04
03/26 09:00,19.522,-131.19,-165.62,41.152,19.833,-1319.8,-1370.2,40.366
03/26 10:00,19.544,272.68,212.7,41.097,19.745,-572.87,-701.36,40.587
03/26 11:00,19.747,747.6,691.35,40.581,19.75,785.02,592.41,40.573
03/26 12:00,20.116,1088.3,1052.3,39.665,19.888,2337.8,2144.3,40.228
03/26 13:00,20.607,1380.2,1344.6,38.481,20.162,3881.4,3689.2,39.551
03/26 14:00,21.189,1499.8,1498.4,37.129,20.564,5118.5,4993.1,38.583
03/26 15:00,21.768,1376.1,1400.4,35.834,21.045,5629.9,5603.7,37.457
03/26 16:00,22.267,1109.6,1145.8,34.759,21.538,5396.6,5455.3,36.342
03/26 17:00,22.655,830.93,865.96,33.948,21.988,4702.4,4803.7,35.355
03/26 18:00,22.92,476.83,525.81,33.407,22.361,3634,3786.5,34.56
03/26 19:00,23.033,84.959,134.34,33.179,22.625,2263.6,2444.8,34.01
03/26 20:00,22.986,-311.24,-265.91,33.275,22.759,739.08,929.85,33.735
03/26 21:00,22.811,-530.37,-512.81,33.63,22.765,-542.42,-404.61,33.723
03/26 22:00,22.573,-645.15,-633.9,34.117,22.674,-1446.9,-1350.6,33.91
03/26 23:00,22.305,-685.31,-684.39,34.679,22.517,-2030.4,-1974.1,34.235
03/26 24:00,22.031,-676.9,-680.66,35.262,22.32,-2348.1,-2321.1,34.646
03/27 01:00,21.773,-611.58,-620.18,35.877,22.107,-2429.9,-2430.3,35.154
03/27 02:00,21.528,-631.45,-625.97,36.452,21.889,-2493.8,-2483,35.657
03/27 03:00,21.287,-561.68,-577.35,36.996,21.668,-2457.4,-2474.3,36.142
03/27 04:00,21.075,-523.86,-521.54,37.479,21.456,-2350.1,-2359.2,36.614
03/27 05:00,20.863,-538.57,-539.73,37.971,21.25,-2318.2,-2322.9,37.079
03/27 06:00,20.662,-462.07,-475.14,38.444,21.049,-2198.5,-2220.8,37.539
03/27 07:00,20.491,-413.36,-416.04,38.852,20.863,-2039.8,-2058,37.972
03/27 08:00,20.34,-325.02,-343.46,39.215,20.691,-1835.3,-1870.2,38.377
03/27 09:00,20.252,-102.64,-136.56,39.43,20.546,-1385,-1458.1,38.719
03/27 10:00,20.272,224.18,178.06,39.38,20.457,-574.53,-697.32,38.933
03/27 11:00,20.444,658.9,599.91,38.964,20.459,698.04,513.63,38.929
03/27 12:00,20.795,1094.8,1044.9,38.133,20.591,2334.5,2120.5,38.613
03/27 13:00,21.291,1374.1,1349,36.987,20.869,3919.5,3735.7,37.959
03/27 14:00,21.857,1432.8,1436.4,35.729,21.268,5019.8,4914.4,37.039
03/27 15:00,22.402,1269.6,1300.8,34.56,21.733,5361.8,5360.3,36
03/27 16:00,22.838,886.18,942.24,33.657,22.189,4805.2,4917.3,35.011
03/27 17:00,23.101,418.52,480.02,33.125,22.564,3553.3,3736.4,34.221
03/27 18:00,23.157,-150.97,-75.883,33.012,22.804,1764.8,2012,33.727
03/27 19:00,22.987,-678.22,-619.49,33.354,22.871,-236.73,9.706,33.589
03/27 20:00,22.635,-1052.8,-1017.8,34.075,22.769,-1996.4,-1801.2,33.798
03/27 21:00,22.183,-1166,-1165.7,35.024,22.537,-3104,-3005.7,34.278
03/27 22:00,21.731,-1086.6,-1102.7,36.005,22.236,-3604.9,-3567.2,34.911
03/27 23:00,21.32,-987.06,-997.45,36.922,21.908,-3751.7,-3746.6,35.616
03/27 24:00,20.939,-931.43,-937.71,37.794,21.575,-3749.6,-3756.4,36.348
03/28 01:00,20.582,-863.11,-875.11,38.695,21.248,-3640.5,-3663.8,37.142
03/28 02:00,20.265,-733.43,-750.98,39.496,20.938,-3379.8,-3420.4,37.892
03/28 03:00,19.991,-669.81,-672.49,40.17,20.651,-3153.8,-3172.6,38.565
03/28 04:00,19.732,-643.92,-648,40.822,20.378,-3071.7,-3080,39.221
03/28 05:00,19.482,-626.84,-627.98,41.46,20.11,-3060.1,-3057.7,39.878
03/28 06:00,19.238,-604.36,-610.14,42.094,19.839,-3112.3,-3107.6,40.552
03/28 07:00,19.004,-597.68,-595.02,42.715,19.567,-3055.9,-3071.5,41.242
03/28 08:00,18.766,-611.47,-611.32,43.355,19.304,-2964.4,-2976.9,41.924
03/28 09:00,18.542,-494.4,-519.27,43.966,19.054,-2665.6,-2724.2,42.58
03/28 10:00,18.389,-281.66,-308.11,44.389,18.846,-2071.7,-2154.5,43.138
03/28 11:00,18.318,-83.205,-107.09,44.587,18.695,-1386.3,-1474.3,43.548
03/28 12:00,18.317,64.867,50.652,44.589,18.604,-707.05,-787.56,43.796
03/28 13:00,18.371,220.77,196.33,44.441,18.564,-246.69,-293.1,43.906
03/28 14:00,18.5,444.71,415.61,44.081,18.565,339.78,248.71,43.901
03/28 15:00,18.708,583.91,575.95,43.512,18.627,1052.8,970.22,43.733
03/28 16:00,18.935,551.4,562.08,42.897,18.741,1512.3,1472.7,43.421
03/28 17:00,19.131,434.37,451.34,42.377,18.881,1636.4,1636.9,43.043
03/28 18:00,19.273,281.89,301.56,42.004,19.019,1476.5,1508.4,42.674
03/28 19:00,19.355,133.35,153.33,41.79,19.135,1143.8,1193.7,42.367
03/28 20:00,19.362,-108.73,-75.201,41.77,19.211,554.34,641.24,42.166
03/28 21:00,19.285,-250.76,-243.02,41.971,19.232,-32.795,28.41,42.11
03/28 22:00,19.177,-291.76,-288.19,42.254,19.211,-419.08,-378.87,42.165
03/28 23:00,19.062,-284.59,-288.35,42.559,19.164,-637.57,-619.24,42.29
03/28 24:00,18.955,-264.63,-265.53,42.845,19.103,-732.75,-724.14,42.45
03/29 01:00,18.848,-281.84,-278.58,43.163,19.036,-817.95,-803.44,42.66
03/29 02:00,18.736,-285.68,-287.44,43.488,18.957,-997.56,-973.77,42.89
03/29 03:00,18.626,-277.76,-276.5,43.786,18.863,-1136.8,-1123,43.142
03/29 04:00,18.512,-310.96,-305.62,44.102,18.759,-1247.6,-1232.6,43.423
03/29 05:00,18.377,-380.41,-370.53,44.476,18.643,-1422.3,-1396.9,43.739
03/29 06:00,18.217,-429.5,-424.38,44.923,18.512,-1596.8,-1576.6,44.102
03/29 07:00,18.029,-549.23,-530.54,45.46,18.362,-1876.4,-1832,44.519
03/29 08:00,17.808,-538.78,-552.97,46.096,18.185,-2152.3,-2130.3,45.017
03/29 09:00,17.621,-415.42,-431.2,46.644,17.995,-2164.3,-2175.7,45.557
03/29 10:00,17.478,-320.86,-329.86,47.064,17.813,-1990.8,-2021.8,46.082
03/29 11:00,17.363,-279.87,-282.38,47.41,17.651,-1734.5,-1764.2,46.554
03/29 12:00,17.253,-292.87,-288.14,47.74,17.508,-1585.9,-1596.3,46.977
03/29 13:00,17.126,-362.29,-352.26,48.125,17.369,-1626.7,-1612.4,47.389
03/29 14:00,16.975,-391.6,-394.45,48.587,17.223,-1732.4,-1725.4,47.83
03/29 15:00,16.841,-281.77,-298.9,49.002,17.077,-1581,-1615.6,48.275
03/29 16:00,16.742,-256.79,-250.91,49.313,16.95,-1388.7,-1401.2,48.666
03/29 17:00,16.628,-325.99,-318.42,49.67,16.828,-1434.3,-1420.9,49.042
03/29 18:00,16.5,-318.54,-321.92,50.075,16.702,-1467.8,-1468.9,49.437
03/29 19:00,16.368,-384.01,-369.56,50.5,16.571,-1583.4,-1556.3,49.849
03/29 20:00,16.199,-472.71,-465.74,51.047,16.422,-1861,-1826.1,50.324
03/29 21:00,16.014,-456.91,-464.74,51.652,16.253,-2004.3,-2000.7,50.869
03/29 22:00,15.854,-356.16,-371.76,52.183,16.084,-1861.9,-1894.8,51.422
03/29 23:00,15.741,-232.41,-246.11,52.563,15.938,-1499.1,-1550.2,51.905
03/29 24:00,15.662,-189.66,-190.13,52.83,15.823,-1185.2,-1214.9,52.287
03/30 01:00,15.587,-201.72,-199.09,53.108,15.728,-1053.6,-1062.1,52.63
03/30 02:00,15.503,-233.76,-228.6,53.407,15.637,-1057.1,-1050.5,52.949
03/30 03:00,15.403,-272.83,-270.67,53.749,15.542,-1154.5,-1142.3,53.273
03/30 04:00,15.307,-209.25,-221.11,54.083,15.443,-1092.6,-1113.7,53.612
03/30 05:00,15.234,-183.88,-181.32,54.337,15.356,-955.29,-965.82,53.914
03/30 06:00,15.154,-237.65,-228.64,54.617,15.273,-998.85,-983.19,54.202
03/30 07:00,15.048,-308.35,-301.19,54.993,15.179,-1193.9,-1166.5,54.53
03/30 08:00,14.932,-244.61,-267.7,55.403,15.072,-1219.6,-1244.4,54.908
03/30 09:00,14.926,325.44,218.43,55.425,15.002,-121.75,-352.07,55.155
03/30 10:00,15.226,1179.5,1090.4,54.369,15.094,2343.2,2018.7,54.83
03/30 11:00,15.779,1646.3,1593.1,52.473,15.387,4301.6,4108.2,53.808
03/30 12:00,16.519,2252.7,2133.4,50.056,15.826,6242.4,5857.2,52.317
03/30 13:00,17.667,4000.9,3847.9,46.558,16.531,11032,10617,50.02
03/30 14:00,19.354,4598.8,4572.8,41.894,17.614,14206,13986,46.708
03/30 15:00,21.313,5202.2,5194,37.125,19.047,18734,18465,42.699
03/30 16:00,23.261,4393.4,4470.8,32.966,20.784,20106,20144,38.343
03/30 17:00,24.686,2694,2799.7,30.252,22.439,16873,17155,34.646
03/30 18:00,25.369,725.79,938.22,29.04,23.674,10783,11519,32.143
03/30 19:00,25.294,-980.71,-808.99,29.17,24.327,4015.3,4817.1,30.904
03/30 20:00,24.715,-1768.4,-1712.6,30.195,24.439,-1141.6,-605.44,30.696
03/30 21:00,23.954,-1965.7,-1963.5,31.604,24.184,-4274.4,-3983.4,31.169
03/30 22:00,23.179,-1895.3,-1912.7,33.116,23.729,-5765.1,-5648.7,32.035
03/30 23:00,22.449,-1780.1,-1794.1,34.615,23.188,-6322,-6286.5,33.096
03/30 24:00,21.754,-1727.3,-1733,36.111,22.619,-6498.8,-6494.2,34.258
03/31 01:00,21.083,-1646.1,-1662.3,37.588,22.047,-6445.6,-6455.2,35.434
03/31 02:00,20.463,-1476.2,-1500.5,39.024,21.474,-6520.6,-6518.1,36.672
03/31 03:00,19.909,-1338.6,-1354,40.384,20.899,-6528.8,-6531.9,37.99
03/31 04:00,19.398,-1298.1,-1290.9,41.688,20.325,-6510.7,-6524,39.359
03/31 05:00,18.873,-1343.8,-1347.7,43.076,19.761,-6303,-6344.2,40.758
03/31 06:00,18.348,-1333.7,-1332,44.513,19.222,-6014.8,-6051.8,42.148
03/31 07:00,17.831,-1261.4,-1285.1,45.985,18.705,-5831.1,-5851.6,43.531
03/31 08:00,17.381,-1020.8,-1059.6,47.31,18.203,-5590.4,-5647.6,44.921
03/31 09:00,17.101,-295.43,-423.16,48.155,17.766,-4104.8,-4409,46.174
03/31 10:00,17.227,955.44,806.77,47.771,17.558,-410.17,-931.36,46.781
03/31 11:00,17.91,3024.5,2670.8,45.765,17.703,4434.7,3713.2,46.356
03/31 12:00,19.57,5248.3,5214.2,41.274,18.403,12164,11713,44.368
03/31 13:00,21.585,4599,4686.7,36.444,19.704,16578,16470,40.917
03/31 14:00,23.172,3714.8,3708.4,33.084,21.17,16731,16702,37.375
03/31 15:00,24.671,3490.1,3556.2,30.231,22.667,16735,16818,34.112
03/31 16:00,25.807,2377.6,2399.9,28.251,24.028,13917,14096,31.416
03/31 17:00,26.664,1655.1,1825.2,26.855,25.157,11175,11609,29.363
03/31 18:00,26.984,-18.769,165.45,26.352,25.938,6093,6773.2,28.03
03/31 19:00,26.759,-998.6,-904.59,26.704,26.262,1332.5,1870,27.496
03/31 20:00,26.22,-1623.6,-1562.4,27.567,26.208,-2361.4,-1961.3,27.585
03/31 21:00,25.495,-1921.1,-1902.2,28.776,25.875,-4874.8,-4620.3,28.133
03/31 22:00,24.714,-1928.1,-1940.6,30.147,25.368,-6275.3,-6160.6,28.993
03/31 23:00,23.964,-1808.7,-1828.1,31.533,24.78,-6790.6,-6765.7,30.028
03/31 24:00,23.272,-1644.9,-1669.3,32.875,24.172,-6776.8,-6805.2,31.14
04/01 01:00,22.657,-1439.3,-1465.3,34.12,23.584,-6415.5,-6477.1,32.26
04/01 02:00,22.11,-1331.6,-1339.7,35.273,23.033,-6009.2,-6058.6,33.349
04/01 03:00,21.595,-1247.8,-1263.2,36.399,22.516,-5647.8,-5700,34.411
04/01 04:00,21.134,-1066.9,-1092.9,37.442,22.037,-5151.7,-5224.4,35.428
04/01 05:00,20.742,-925.77,-939.36,38.355,21.606,-4622.1,-4687.4,36.374
04/01 06:00,20.398,-813.54,-828.49,39.178,21.22,-4132.8,-4195.4,37.244
04/01 07:00,20.097,-716.58,-727.01,39.913,20.876,-3706.3,-3754.3,38.04
04/01 08:00,19.831,-621.33,-636.06,40.575,20.565,-3348.8,-3397.4,38.775
04/01 09:00,19.617,-445.61,-473.99,41.118,20.291,-2845.9,-2922.4,39.436
04/01 10:00,19.501,-111.88,-163.25,41.415,20.071,-2129.8,-2232.4,39.976
04/01 11:00,19.55,372.87,308.77,41.29,19.93,-1012,-1174.6,40.327
04/01 12:00,19.786,804.68,757.32,40.689,19.904,468.59,266.41,40.393
04/01 13:00,20.173,1142.2,1104,39.726,20.019,2163.3,1949.6,40.106
04/01 14:00,20.664,1304.5,1296.7,38.539,20.276,3623.3,3467.3,39.473
04/01 15:00,21.171,1221.2,1242,37.356,20.634,4398.9,4341.6,38.61
04/01 16:00,21.61,975.16,1009.5,36.365,21.026,4397.2,4430.5,37.69
04/01 17:00,21.945,706.55,742.57,35.628,21.394,3884,3968.4,36.848
04/01 18:00,22.146,275.45,338.18,35.193,21.694,2802.6,2970,36.178
04/01 19:00,22.163,-177.34,-124.37,35.156,21.877,1316,1509.9,35.776
04/01 20:00,22.008,-592.66,-545.03,35.491,21.923,-263.16,-68.323,35.674
04/01 21:00,21.719,-822.31,-807.22,36.123,21.839,-1547.1,-1415.1,35.857
04/01 22:00,21.387,-820.24,-829.06,36.864,21.668,-2237.4,-2180.2,36.234
04/01 23:00,21.073,-760.84,-768.76,37.58,21.455,-2550.7,-2524.7,36.71
04/01 24:00,20.791,-657.53,-673.12,38.239,21.226,-2607.6,-2614.3,37.23
04/02 01:00,20.549,-579.81,-584.89,38.737,21,-2520.2,-2531.9,37.676
04/02 02:00,20.321,-576.01,-575.03,39.239,20.78,-2462.3,-2467.9,38.143
04/02 03:00,20.097,-545.44,-552.84,39.787,20.566,-2388.6,-2402.5,38.651
04/02 04:00,19.894,-479.09,-486.73,40.289,20.361,-2243,-2263.7,39.142
04/02 05:00,19.709,-467.38,-465.8,40.755,20.169,-2119.5,-2132.3,39.608
04/02 06:00,19.525,-455.44,-460.04,41.224,19.987,-2018.7,-2031.2,40.058
04/02 07:00,19.357,-389.36,-398.94,41.657,19.814,-1910,-1926.8,40.49
04/02 08:00,19.217,-314.84,-326.57,42.022,19.653,-1738.5,-1766.6,40.897
04/02 09:00,19.128,-99.899,-138.42,42.255,19.515,-1343.7,-1404.9,41.247
04/02 10:00,19.165,314.23,255.54,42.157,19.425,-636.73,-754.66,41.481
04/02 11:00,19.38,764.82,710.99,41.598,19.423,680.42,489.49,41.486
04/02 12:00,19.76,1147,1102.1,40.628,19.553,2312.6,2100.6,41.151
04/02 13:00,20.28,1464,1429.2,39.341,19.831,3994.9,3788.7,40.448
04/02 14:00,20.889,1562.1,1564.4,37.89,20.244,5288.4,5160.7,39.427
04/02 15:00,21.484,1396.3,1425.6,36.532,20.737,5758.9,5741.3,38.245
04/02 16:00,21.987,1124.2,1159.9,35.424,21.238,5490.6,5551.4,37.085
04/02 17:00,22.374,807.66,849.61,34.599,21.693,4719.5,4835.3,36.066
04/02 18:00,22.622,430.19,479.47,34.08,22.062,3552.2,3713.9,35.262
04/02 19:00,22.718,52.346,98.964,33.882,22.316,2161.7,2341.2,34.72
04/02 20:00,22.661,-329.66,-285.21,33.999,22.442,665.54,852.27,34.456
04/02 21:00,22.479,-558.83,-538.22,34.379,22.441,-610.29,-469.98,34.456
04/02 22:00,22.222,-721.6,-703,34.92,22.342,-1590.6,-1480.5,34.665
04/02 23:00,21.915,-798.14,-796.14,35.58,22.168,-2279.6,-2213.2,35.035
04/02 24:00,21.603,-755.63,-763.37,36.264,21.949,-2592.6,-2570.5,35.505
04/03 01:00,21.303,-764.46,-760.41,36.932,21.712,-2763.8,-2743.5,36.019
04/03 02:00,21.004,-723.79,-734.51,37.614,21.463,-2839.7,-2840.7,36.57
04/03 03:00,20.73,-653.81,-662.27,38.252,21.213,-2779.9,-2792.8,37.133
04/03 04:00,20.49,-550.65,-566.05,38.824,20.974,-2606.4,-2635.6,37.682
04/03 05:00,20.291,-465.67,-472.33,39.304,20.755,-2371.8,-2400.4,38.195
04/03 06:00,20.11,-457.61,-456.25,39.747,20.553,-2208.8,-2225,38.672
04/03 07:00,19.929,-447.19,-450.43,40.193,20.364,-2091.6,-2106.8,39.128
04/03 08:00,19.761,-388.23,-400.3,40.614,20.185,-1941.5,-1965.3,39.561
04/03 09:00,19.641,-190.59,-224.57,40.918,20.027,-1619.3,-1673.7,39.952
04/03 10:00,19.632,167.91,117.07,40.94,19.91,-945.48,-1055.5,40.241
04/03 11:00,19.779,572.12,521.87,40.57,19.875,224.69,56.712,40.328
04/03 12:00,20.084,961.88,915.6,39.811,19.959,1724,1526.1,40.118
04/03 13:00,20.522,1216.2,1193.6,38.749,20.178,3199.8,3028.1,39.58
04/03 14:00,21.026,1294.3,1294,37.564,20.512,4290.1,4180.2,38.772
04/03 15:00,21.517,1145.4,1172.1,36.449,20.913,4681.7,4669.6,37.825
04/03 16:00,21.937,964.13,986.35,35.525,21.323,4540.1,4574.5,36.884
04/03 17:00,22.264,647,696.06,34.823,21.7,3881.6,3995.1,36.042
04/03 18:00,22.447,273.91,318.05,34.438,21.997,2762.5,2914.2,35.396
04/03 19:00,22.488,-63.742,-22.78,34.352,22.186,1492.2,1654.1,34.99
04/03 20:00,22.401,-358.7,-326.86,34.535,22.261,226.58,378.18,34.829
04/03 21:00,22.22,-530.47,-514.81,34.918,22.234,-800.42,-688.26,34.888
04/03 22:00,21.988,-617.5,-611.29,35.415,22.128,-1527.6,-1452.8,35.113
04/03 23:00,21.742,-604.34,-609.95,35.951,21.973,-1925.5,-1892.5,35.447
04/03 24:00,21.505,-586,-587.19,36.474,21.793,-2116,-2098.5,35.839
04/04 01:00,21.279,-545.85,-553.71,37.008,21.601,-2179.2,-2179.7,36.283
04/04 02:00,21.074,-486.74,-493.04,37.489,21.41,-2127,-2137.2,36.723
04/04 03:00,20.884,-482.96,-479.18,37.929,21.225,-2082.2,-2083.9,37.143
04/04 04:00,20.68,-557.08,-545.9,38.41,21.039,-2152.4,-2138.4,37.57
04/04 05:00,20.447,-604.98,-602.78,38.965,20.844,-2261.9,-2250.2,38.023
04/04 06:00,20.206,-611.4,-611.32,39.551,20.641,-2331.5,-2325.8,38.501
04/04 07:00,19.963,-613.05,-613.73,40.149,20.434,-2352.3,-2354,38.996
04/04 08:00,19.727,-567.07,-577.27,40.741,20.228,-2335.2,-2337.3,39.496
04/04 09:00,19.525,-446.96,-464.05,41.255,20.026,-2211.3,-2239,39.992
04/04 10:00,19.371,-342.74,-353.82,41.653,19.843,-1956.5,-1991.1,40.45
04/04 11:00,19.256,-231.48,-246.89,41.951,19.684,-1628.5,-1673.9,40.849
04/04 12:00,19.185,-138.19,-147.54,42.138,19.556,-1325.2,-1357,41.177
04/04 13:00,19.148,-43.856,-58.31,42.236,19.45,-1060.6,-1098.1,41.448
04/04 14:00,19.159,108.29,87.375,42.207,19.374,-646.93,-708.68,41.645
04/04 15:00,19.229,233.35,221.8,42.023,19.34,-128.31,-192.85,41.733
04/04 16:00,19.334,293.66,288.94,41.747,19.35,335.52,282.95,41.708
04/04 17:00,19.451,278.46,285.67,41.447,19.394,634.38,609.7,41.593
04/04 18:00,19.539,149.24,171.38,41.22,19.452,627.52,647.08,41.443
04/04 19:00,19.556,-68.502,-39.285,41.175,19.494,272.95,332.44,41.336
04/04 20:00,19.489,-261.96,-242.04,41.349,19.495,-244.78,-179.32,41.332
04/04 21:00,19.361,-370.3,-361.42,41.679,19.453,-696.05,-647.31,41.441
04/04 22:00,19.209,-387.78,-388.81,42.075,19.379,-955.3,-933.84,41.632
04/04 23:00,19.053,-407.73,-403.85,42.486,19.288,-1138.4,-1106.6,41.868
04/04 24:00,18.891,-416.68,-414.82,42.919,19.173,-1480,-1438.6,42.169
04/05 01:00,18.717,-467.27,-461.54,43.434,19.031,-1746.3,-1718.8,42.589
04/05 02:00,18.531,-469.51,-472.55,43.971,18.871,-1885.6,-1876.7,43.044
04/05 03:00,18.352,-440.95,-444.44,44.467,18.705,-1900.2,-1902.8,43.494
04/05 04:00,18.182,-430.49,-430.4,44.944,18.54,-1880,-1882.7,43.946
04/05 05:00,18.01,-442.71,-441.81,45.431,18.376,-1881.6,-1879.6,44.4
04/05 06:00,17.839,-434.08,-434.56,45.925,18.209,-1950.3,-1937.7,44.867
04/05 07:00,17.667,-435.64,-437.98,46.424,18.034,-2068.8,-2056.2,45.365
04/05 08:00,17.517,-299.2,-326.65,46.867,17.855,-1943.2,-1986.6,45.877
04/05 09:00,17.45,-27.72,-64.758,47.063,17.711,-1280.2,-1385.1,46.294
04/05 10:00,17.498,271.21,233.05,46.923,17.64,-325.04,-454.92,46.503
04/05 11:00,17.66,529.62,508.67,46.444,17.656,638.62,535.28,46.457
04/05 12:00,17.906,768.73,722.32,45.729,17.749,1564.7,1428.7,46.184
04/05 13:00,18.293,1191.7,1143.6,44.633,17.937,2772.7,2612.6,45.642
04/05 14:00,18.805,1373.9,1362.3,43.226,18.234,4020,3867.2,44.799
04/05 15:00,19.346,1341.1,1356.9,41.789,18.628,4901,4826.5,43.705
04/05 16:00,19.82,1011.7,1067,40.576,19.062,4845,4905,42.536
04/05 17:00,20.127,541.14,599.47,39.811,19.45,3905.8,4053.2,41.52
04/05 18:00,20.255,117.56,168,39.496,19.735,2574.1,2750.3,40.789
04/05 19:00,20.218,-310.36,-255.45,39.587,19.896,1060.7,1257,40.384
04/05 20:00,20.015,-690.8,-653.26,40.088,19.922,-427.74,-258.27,40.32
04/05 21:00,19.715,-777.63,-782.76,40.841,19.84,-1321.4,-1245,40.525
04/05 22:00,19.421,-705.62,-715.78,41.594,19.703,-1745.1,-1704.3,40.87
04/05 23:00,19.154,-649.2,-656.29,42.29,19.531,-2196.8,-2136.9,41.309
04/05 24:00,18.915,-564.11,-574.57,42.925,19.325,-2433.3,-2425.4,41.842
04/06 01:00,18.702,-528.6,-530.56,43.488,19.112,-2414.2,-2420.7,42.387
04/06 02:00,18.495,-527.71,-527.57,44.048,18.903,-2377.7,-2383.3,42.938
04/06 03:00,18.29,-511.36,-513.87,44.617,18.698,-2302.9,-2314.4,43.492
04/06 04:00,18.085,-551.55,-542.04,45.197,18.497,-2298.3,-2292.9,44.041
04/06 05:00,17.873,-494.93,-512.9,45.804,18.296,-2289,-2297.9,44.601
04/06 06:00,17.699,-395.19,-405.23,46.306,18.101,-2172.3,-2190.5,45.151
04/06 07:00,17.56,-317,-326.78,46.716,17.918,-2003.5,-2028.5,45.673
04/06 08:00,17.452,-232.19,-243.92,47.036,17.755,-1700,-1747.5,46.143
04/06 09:00,17.381,-125.61,-139.59,47.246,17.625,-1277.3,-1333.9,46.524
04/06 10:00,17.353,-20.809,-33.697,47.331,17.533,-827.11,-883.2,46.794
04/06 11:00,17.367,93.924,79.328,47.289,17.481,-362.99,-422.28,46.948
04/06 12:00,17.423,185.43,175.71,47.123,17.47,82.847,30.28,46.983
04/06 13:00,17.51,255.12,248.1,46.864,17.494,456.47,415.08,46.911
04/06 14:00,17.614,264.2,266.1,46.558,17.544,670.51,653.96,46.762
04/06 15:00,17.716,261.71,260.79,46.258,17.606,738.36,731.39,46.58
04/06 16:00,17.818,254.87,256.76,45.961,17.675,844.69,830.19,46.379
04/06 17:00,17.913,223.05,229.41,45.687,17.751,871.19,876.34,46.157
04/06 18:00,17.991,174.91,180.19,45.464,17.823,784.69,798.57,45.946
04/06 19:00,18.046,97.604,110.35,45.306,17.885,607.55,635.62,45.769
04/06 20:00,18.064,-8.0267,6.417,45.254,17.927,364.16,394.06,45.647
04/06 21:00,18.041,-101.5,-93.369,45.321,17.95,177.37,198.48,45.58
04/06 22:00,17.989,-161.7,-155.22,45.47,17.957,-43.912,-13.642,45.562
04/06 23:00,17.926,-137.41,-146.09,45.649,17.945,-205.06,-193.1,45.596
04/06 24:00,17.883,-98.964,-98.736,45.775,17.924,-264.66,-256.43,45.655
04/07 01:00,17.828,-201.38,-182.8,45.888,17.894,-471.05,-433.73,45.698
04/07 02:00,17.732,-259.64,-261.22,46.138,17.84,-735.81,-709.85,45.825
04/07 03:00,17.641,-193.45,-204.77,46.404,17.771,-803.99,-807.12,46.024
04/07 04:00,17.582,-109.07,-118.02,46.576,17.705,-694.39,-713.3,46.216
04/07 05:00,17.544,-100.26,-96.401,46.687,17.649,-598.57,-604.37,46.379
04/07 06:00,17.498,-136.76,-133.3,46.826,17.597,-610.62,-606.31,46.532
04/07 07:00,17.446,-111.77,-118.95,46.978,17.544,-586.01,-595.42,46.688
04/07 08:00,17.418,-28.094,-40.182,47.063,17.499,-421.52,-449.4,46.821
04/07 09:00,17.425,74.999,58.6,47.041,17.474,-141.58,-184.53,46.897
04/07 10:00,17.497,311.81,277.19,46.827,17.483,412.32,328.05,46.868
04/07 11:00,17.655,450.54,445.35,46.364,17.543,928.52,875.73,46.69
04/07 12:00,17.852,584.94,557.53,45.792,17.648,1496.4,1413.9,46.384
04/07 13:00,18.13,835.73,804.2,44.997,17.808,2179.6,2091.7,45.919
04/07 14:00,18.494,995.07,980.41,43.981,18.03,2906.9,2812.9,45.282
04/07 15:00,18.901,1054.5,1052.7,42.875,18.316,3636.5,3550.7,44.474
04/07 16:00,19.305,963.57,984.17,41.808,18.654,3990,3975,43.542
04/07 17:00,19.636,689.69,730,40.955,18.996,3698.8,3765.9,42.623
04/07 18:00,19.851,404.7,437.74,40.413,19.291,2990,3089.4,41.845
04/07 19:00,19.954,113.66,150.33,40.156,19.514,2057,2182,41.268
04/07 20:00,19.954,-91.188,-72.756,40.156,19.653,1137.8,1242.8,40.913
04/07 21:00,19.89,-228.89,-212.86,40.316,19.718,376.14,464.62,40.747
04/07 22:00,19.783,-296.19,-292.09,40.583,19.725,-191.5,-132.77,40.731
04/07 23:00,19.657,-346.17,-339.31,40.903,19.689,-600.46,-554.46,40.821
04/07 24:00,19.516,-352.07,-355.8,41.263,19.623,-863.25,-840.59,40.988
04/08 01:00,19.385,-307.31,-313.04,41.578,19.542,-959.12,-953.15,41.174
04/08 02:00,19.269,-288.82,-289.5,41.869,19.456,-998.57,-994.24,41.383
04/08 03:00,19.158,-270,-273.32,42.16,19.368,-1011.3,-1012,41.612
04/08 04:00,19.054,-255.34,-256.48,42.432,19.279,-998.75,-1001.1,41.841
04/08 05:00,18.958,-227.58,-233.09,42.688,19.193,-958.73,-965.66,42.067
04/08 06:00,18.879,-172.18,-178.91,42.899,19.112,-881.74,-893.2,42.28
04/08 07:00,18.815,-164.89,-161.82,43.071,19.038,-827.18,-829.48,42.477
04/08 08:00,18.744,-193.42,-191.43,43.264,18.964,-860.3,-854.4,42.673
04/08 09:00,18.673,-156.21,-163.55,43.456,18.889,-816.1,-828.52,42.872
04/08 10:00,18.615,-150.13,-147.46,43.615,18.82,-789.89,-786.61,43.058
04/08 11:00,18.558,-126.56,-133.31,43.77,18.752,-740.41,-755.27,43.242
04/08 12:00,18.517,-85.738,-88.759,43.882,18.692,-622.81,-634.69,43.404
04/08 13:00,18.485,-77.74,-78.535,43.97,18.64,-565.62,-571.69,43.545
04/08 14:00,18.46,-45.404,-51.112,44.04,18.595,-454.77,-473.22,43.669
04/08 15:00,18.447,-22.457,-23.707,44.074,18.56,-346.36,-356.96,43.764
04/08 16:00,18.448,42.568,28.367,44.073,18.536,-195.44,-219.92,43.831
04/08 17:00,18.492,181.41,165.37,43.95,18.53,77.867,37.139,43.848
04/08 18:00,18.572,199.88,204.97,43.73,18.548,315.68,294.96,43.797
04/08 19:00,18.649,195.92,194.33,43.521,18.583,471.01,452.11,43.702
04/08 20:00,18.717,127.3,142.17,43.337,18.626,490.99,501.27,43.582
04/08 21:00,18.748,43.747,50.564,43.251,18.664,371.59,387.37,43.479
04/08 22:00,18.755,-7.2732,-0.96012,43.232,18.691,234.71,253.1,43.406
04/08 23:00,18.745,-42.535,-39.54,43.261,18.706,98.352,113.95,43.367
04/08 24:00,18.724,-59.898,-58.045,43.316,18.709,-9.8199,2.5151,43.357
04/09 01:00,18.697,-75.726,-73.949,43.397,18.704,-101.64,-91.01,43.378
04/09 02:00,18.667,-74.391,-76.096,43.485,18.693,-160.43,-155.79,43.415
04/09 03:00,18.642,-51.301,-53.822,43.553,18.678,-168.61,-168.98,43.455
04/09 04:00,18.62,-70.241,-65.462,43.613,18.662,-199.93,-193.39,43.498
04/09 05:00,18.588,-85.936,-86.153,43.701,18.642,-251.08,-244.95,43.552
04/09 06:00,18.556,-72.316,-74.76,43.788,18.619,-275.6,-275.32,43.616
04/09 07:00,18.533,-43.89,-48.569,43.852,18.596,-238.18,-246.7,43.679
04/09 08:00,18.528,34.092,20.626,43.864,18.579,-121.02,-140.37,43.724
04/09 09:00,18.564,151.25,135.39,43.766,18.578,109.46,73.141,43.728
04/09 10:00,18.659,359.11,324.31,43.505,18.605,576.98,498.96,43.653
04/09 11:00,18.87,731.05,678.65,42.936,18.693,1506.7,1364.3,43.414
04/09 12:00,19.233,1084.2,1048,41.976,18.88,2770.9,2607.8,42.911
04/09 13:00,19.696,1223.4,1216.2,40.784,19.174,3871.3,3752.1,42.131
04/09 14:00,20.187,1250.6,1247.5,39.563,19.548,4610.9,4531.7,41.16
04/09 15:00,20.684,1244.3,1249.6,38.367,19.976,5067.2,5025.4,40.082
04/09 16:00,21.147,1058.5,1089.3,37.29,20.424,5004.2,5040.7,38.987
04/09 17:00,21.526,850.26,875.42,36.433,20.847,4541.9,4610.4,37.983
04/09 18:00,21.802,502.97,557.12,35.822,21.213,3643,3784.9,37.139
04/09 19:00,21.916,74.348,125.77,35.573,21.477,2287.1,2468.6,36.542
04/09 20:00,21.869,-293.46,-252.67,35.675,21.614,827.99,1006.8,36.235
04/09 21:00,21.701,-529.34,-507.63,36.045,21.63,-424.99,-285.8,36.201
04/09 22:00,21.468,-614.04,-611.04,36.561,21.551,-1280,-1196.3,36.376
04/09 23:00,21.225,-600.12,-604.11,37.11,21.415,-1738.1,-1697.6,36.68
04/09 24:00,20.99,-585.57,-586.98,37.65,21.25,-1976.3,-1954.2,37.054
04/10 01:00,20.763,-556.78,-561.26,38.263,21.07,-2079,-2073.4,37.547
04/10 02:00,20.543,-561.75,-559.23,38.836,20.884,-2133.3,-2126.9,38.027
04/10 03:00,20.321,-553.52,-556.37,39.37,20.695,-2161.6,-2160.9,38.473
04/10 04:00,20.103,-557.55,-555.71,39.906,20.504,-2179,-2176.6,38.928
04/10 05:00,19.884,-545.83,-549.93,40.451,20.313,-2171.9,-2176.8,39.391
04/10 06:00,19.676,-509.68,-513.56,40.976,20.125,-2104,-2113.3,39.851
04/10 07:00,19.476,-511.17,-509.95,41.489,19.94,-2145.4,-2132.7,40.311
04/10 08:00,19.28,-464.07,-475.14,41.996,19.75,-2156.8,-2167.4,40.789
04/10 09:00,19.119,-349.98,-366.57,42.421,19.569,-1929.3,-1970.4,41.25
04/10 10:00,19.012,-184.68,-207.89,42.705,19.418,-1487.9,-1551.4,41.638
04/10 11:00,18.976,1.3182,-21.519,42.801,19.308,-1050.6,-1099.7,41.925
04/10 12:00,19.011,172.8,152.17,42.708,19.234,-599.63,-663.32,42.117
04/10 13:00,19.11,327.36,309.92,42.444,19.208,6.9967,-74.398,42.187
04/10 14:00,19.257,403.5,398.97,42.057,19.235,590.63,525.12,42.116
04/10 15:00,19.42,418.14,418.41,41.632,19.306,1018.4,973.74,41.929
04/10 16:00,19.577,359.31,372.01,41.229,19.406,1217.4,1208,41.669
04/10 17:00,19.69,199.98,224.05,40.941,19.51,1084.4,1118.6,41.402
04/10 18:00,19.73,3.9123,27.47,40.839,19.588,675.94,736.1,41.2
04/10 19:00,19.701,-138.49,-123.69,40.912,19.626,200.08,258.54,41.102
04/10 20:00,19.62,-273.01,-255.76,41.118,19.623,-284.45,-223.01,41.111
04/10 21:00,19.493,-359.12,-353.99,41.446,19.578,-702.71,-659.31,41.225
04/10 22:00,19.354,-324.09,-333.74,41.803,19.507,-895.65,-884.24,41.409
04/10 23:00,19.24,-267.24,-271.22,42.103,19.426,-930.86,-929.21,41.617
04/10 24:00,19.132,-289.48,-283.67,42.386,19.343,-978.45,-970.07,41.833
04/11 01:00,19.014,-304.91,-305.76,42.737,19.255,-1027.4,-1022.8,42.099
04/11 02:00,18.896,-295.54,-296.78,43.075,19.162,-1112.9,-1099.2,42.366
04/11 03:00,18.782,-283.29,-285.01,43.383,19.06,-1211.2,-1199.6,42.635
04/11 04:00,18.671,-292.86,-288.45,43.685,18.95,-1324,-1309.2,42.931
04/11 05:00,18.55,-314.96,-315.12,44.017,18.831,-1387.5,-1384.9,43.251
04/11 06:00,18.426,-320.64,-319.43,44.361,18.709,-1409.9,-1407.2,43.582
04/11 07:00,18.303,-299.9,-304.63,44.704,18.586,-1382.3,-1390.4,43.918
04/11 08:00,18.203,-169.32,-201.44,44.987,18.473,-1154.6,-1209.5,44.232
04/11 09:00,18.228,371.62,279.33,44.915,18.41,-160.27,-319.54,44.406
04/11 10:00,18.612,1764.8,1536.6,43.851,18.488,2399.7,1923.4,44.19
04/11 11:00,19.56,2726.2,2722.1,41.338,18.881,6441.8,6017.4,43.119
04/11 12:00,20.479,1845,1968.3,39.047,19.506,7349.5,7384,41.472
04/11 13:00,21.107,1452.6,1465.2,37.564,20.133,6968.8,7008.6,39.889
04/11 14:00,21.669,1404.4,1405.9,36.292,20.732,6724.4,6743.4,38.439
04/11 15:00,22.22,1363.3,1372.5,35.092,21.315,6532.1,6556.4,37.087
04/11 16:00,22.721,1129.7,1165.9,34.039,21.87,5986.2,6075.4,35.849
04/11 17:00,23.208,1554.7,1423.9,33.05,22.393,6261.8,6086.9,34.725
04/11 18:00,23.931,1677.8,1799,31.642,23.007,7231.4,7266.9,33.455
04/11 19:00,24.293,125.99,308.16,30.96,23.544,4441,4914.2,32.385
04/11 20:00,24.144,-749.12,-676.7,31.237,23.78,975.68,1371.3,31.927
04/11 21:00,23.766,-1080.7,-1059.6,31.957,23.75,-1467.6,-1224.6,31.986
04/11 22:00,23.317,-1145.1,-1144,32.834,23.553,-2832,-2706,32.369
04/11 23:00,22.852,-1193.6,-1186.9,33.77,23.263,-3652.3,-3567.5,32.94
04/11 24:00,22.373,-1199.9,-1203.8,34.765,22.915,-4152.1,-4108.5,33.641
04/12 01:00,21.903,-1163.1,-1170,35.73,22.536,-4376.4,-4361.4,34.379
04/12 02:00,21.459,-1061.8,-1077.7,36.684,22.148,-4353.7,-4371,35.173
04/12 03:00,21.057,-974.16,-982.93,37.6,21.77,-4187.4,-4212.9,35.994
04/12 04:00,20.685,-901.86,-912.14,38.47,21.409,-3967.9,-4000.6,36.796
04/12 05:00,20.344,-817.56,-829.07,39.287,21.071,-3700.7,-3733.7,37.567
04/12 06:00,20.04,-723.01,-734.15,40.033,20.755,-3491.9,-3518.1,38.306
04/12 07:00,19.764,-686.81,-689.01,40.725,20.454,-3370,-3380.1,39.023
04/12 08:00,19.51,-568.07,-594.58,41.373,20.166,-3100.4,-3162.7,39.723
04/12 09:00,19.344,-253.67,-299.25,41.802,19.926,-2280.9,-2402.9,40.316
04/12 10:00,19.347,380.39,263.21,41.794,19.77,-1172.9,-1351.3,40.708
04/12 11:00,19.702,1341.2,1254.7,40.883,19.764,1206.1,863.18,40.724
04/12 12:00,20.337,1998.8,1865.8,39.308,19.989,4113,3677.2,40.16
04/12 13:00,21.336,2783.8,2782.7,36.968,20.524,7841,7464.5,38.857
04/12 14:00,22.273,1855.7,1980.7,34.907,21.254,8218.7,8319.6,37.151
04/12 15:00,22.972,1961.5,1846.3,33.458,21.964,8237.6,8096.7,35.571
04/12 16:00,23.953,2824.3,2766.7,31.539,22.783,10358,10076,33.845
04/12 17:00,25.028,2349.8,2463.7,29.572,23.741,10772,10861,31.942
04/12 18:00,25.713,927.66,1144.6,28.387,24.599,7982.9,8493.3,30.336
04/12 19:00,25.772,-522.21,-382.1,28.289,25.103,3258.4,3849.6,29.436
04/12 20:00,25.397,-1241.7,-1181.6,28.926,25.209,-656.48,-240.56,29.25
04/12 21:00,24.838,-1482.2,-1471.2,29.907,25.031,-3092.7,-2860,29.562
04/12 22:00,24.234,-1507.3,-1510.8,31.007,24.688,-4457.8,-4331.8,30.174
04/12 23:00,23.639,-1456.2,-1466.4,32.135,24.257,-5122.4,-5071.5,30.964
04/12 24:00,23.075,-1360.7,-1375.6,33.248,23.789,-5323.6,-5320.4,31.846
04/13 01:00,22.557,-1229.1,-1247.3,34.263,23.318,-5221.4,-5248.3,32.72
04/13 02:00,22.094,-1101.3,-1115.7,35.215,22.865,-4949.7,-4990.5,33.602
04/13 03:00,21.67,-1034.8,-1041.3,36.138,22.438,-4677.9,-4711.9,34.484
04/13 04:00,21.272,-963.21,-973.98,37.03,22.035,-4409.1,-4446.6,35.341
04/13 05:00,20.903,-893.92,-903.04,37.879,21.657,-4130.3,-4167.4,36.167
04/13 06:00,20.568,-785.25,-801.09,38.667,21.306,-3800.4,-3847,36.953
04/13 07:00,20.275,-711.81,-716.61,39.375,20.985,-3466.4,-3506.3,37.687
04/13 08:00,20,-665.12,-675.8,40.05,20.691,-3216.2,-3246,38.376
04/13 09:00,19.774,-443.57,-481.68,40.615,20.424,-2776.2,-2852,39.013
04/13 10:00,19.661,-126,-166.19,40.901,20.207,-2116.4,-2207.7,39.539
04/13 11:00,19.676,209.27,166.65,40.861,20.059,-1221.4,-1343.9,39.903
04/13 12:00,19.821,508.38,475.5,40.496,19.998,-125.31,-273.38,40.054
04/13 13:00,20.064,708.56,687.38,39.89,20.039,1039,897.94,39.953
04/13 14:00,20.378,864.44,848.39,39.125,20.178,2097.9,1974.2,39.611
04/13 15:00,20.724,847.64,860.1,38.298,20.396,2772.7,2717,39.08
04/13 16:00,21.038,729.75,745.57,37.565,20.652,2960.7,2956.4,38.468
04/13 17:00,21.294,540.55,570.9,36.979,20.907,2743.9,2794.3,37.869
04/13 18:00,21.448,216.97,260.72,36.633,21.121,2024.6,2137.2,37.375
04/13 19:00,21.476,-64.008,-31.704,36.569,21.258,1079,1200.4,37.06
04/13 20:00,21.385,-399.49,-355.74,36.772,21.306,-36.701,111.69,36.953
04/13 21:00,21.181,-585.62,-575.84,37.236,21.256,-1023,-921.55,37.065
04/13 22:00,20.942,-607.82,-607.33,37.787,21.138,-1596.9,-1542.5,37.335
04/13 23:00,20.692,-663.85,-654.52,38.374,20.979,-1978.9,-1936.4,37.701
04/13 24:00,20.421,-685.53,-687.95,39.019,20.792,-2246.3,-2220.9,38.138
04/14 01:00,20.158,-638.22,-646.64,39.656,20.588,-2353.4,-2349.3,38.616
04/14 02:00,19.92,-559.65,-569.35,40.24,20.381,-2308.4,-2320.4,39.108
04/14 03:00,19.706,-536.91,-535.97,40.778,20.182,-2227.7,-2235.6,39.594
04/14 04:00,19.493,-537.25,-538.68,41.321,19.985,-2274.2,-2261.8,40.08
04/14 05:00,19.285,-510.71,-515.37,41.859,19.781,-2349.6,-2343.5,40.589
04/14 06:00,19.093,-461.84,-469.51,42.365,19.574,-2348.6,-2354.9,41.115
04/14 07:00,18.923,-403.42,-409.26,42.816,19.372,-2216.2,-2239.8,41.633
04/14 08:00,18.775,-330.16,-345.53,43.214,19.188,-1952.6,-1998.3,42.114
04/14 09:00,18.685,-102.93,-138.97,43.458,19.042,-1278,-1389.9,42.498
04/14 10:00,18.727,372.22,296.81,43.342,18.969,-391.51,-506.64,42.693
04/14 11:00,18.989,941.99,874.77,42.641,18.992,1055.9,834.01,42.632
04/14 12:00,19.464,1464.6,1398.1,41.399,19.17,3073.9,2798.9,42.162
04/14 13:00,20.142,1947.6,1894.2,39.694,19.54,5366.1,5077.2,41.203
04/14 14:00,20.959,2103,2102.8,37.745,20.098,7184.8,7001.2,39.802
04/14 15:00,21.771,1951.5,1979.7,35.91,20.773,7978.7,7927.4,38.177
04/14 16:00,22.483,1583.8,1639.2,34.386,21.473,7704.4,7787.1,36.57
04/14 17:00,23.011,1035.6,1112.2,33.3,22.106,6438.1,6639.1,35.183
04/14 18:00,23.288,336.04,426.42,32.747,22.588,4325.6,4621.4,34.165
04/14 19:00,23.294,-278.54,-210.62,32.735,22.865,1921.4,2217.2,33.595
04/14 20:00,23.082,-754.73,-704.88,33.158,22.935,-285.44,-29.552,33.452
04/14 21:00,22.727,-978.56,-962.66,33.878,22.833,-1894.3,-1731,33.66
04/14 22:00,22.313,-1087.5,-1077.8,34.742,22.617,-2898.5,-2799.7,34.106
04/14 23:00,21.875,-1092.7,-1097.4,35.682,22.331,-3478,-3423.8,34.703
04/14 24:00,21.442,-1082.1,-1083.9,36.639,22.006,-3813.4,-3783.1,35.396
04/15 01:00,21.025,-993.87,-1011.4,37.58,21.663,-3889.3,-3897.7,36.14
04/15 02:00,20.658,-859.88,-875.55,38.435,21.325,-3719.8,-3750.1,36.891
04/15 03:00,20.336,-769.47,-779.68,39.206,21.007,-3468.4,-3503.8,37.618
04/15 04:00,20.051,-664.73,-678.95,39.903,20.713,-3195.9,-3229.8,38.305
04/15 05:00,19.803,-600.04,-604.93,40.522,20.441,-2985.1,-3007.6,38.953
04/15 06:00,19.575,-547.36,-555.62,41.099,20.185,-2812.9,-2837,39.573
04/15 07:00,19.371,-487.97,-494.08,41.623,19.946,-2619.4,-2642.9,40.163
04/15 08:00,19.189,-419.7,-435.52,42.1,19.724,-2397.6,-2441.8,40.721
04/15 09:00,19.089,-7.3021,-83.806,42.362,19.547,-1515,-1653.6,41.17
04/15 10:00,19.223,716.02,617.84,42.009,19.466,-203.76,-418.11,41.379
04/15 11:00,19.672,1570.8,1459.7,40.854,19.552,2354.8,1974.9,41.159
04/15 12:00,20.451,2342.9,2250.3,38.933,19.9,5638.7,5206.9,40.279
04/15 13:00,21.61,4033.9,3873.1,36.268,20.561,10788,10259,38.669
04/15 14:00,23.536,5090,5124.5,32.274,21.811,17036,16794,35.823
04/15 15:00,25.223,3254.9,3354.5,29.159,23.335,16314,16481,32.656
04/15 16:00,26.366,2749,2733,27.247,24.679,14211,14266,30.12
04/15 17:00,27.444,2238.7,2386.3,25.574,25.9,12623,12928,28.008
04/15 18:00,28.014,611.44,794.66,24.733,26.842,8054.2,8692.7,26.491
04/15 19:00,28.008,-606.99,-465.64,24.742,27.341,3039,3655.2,25.724
04/15 20:00,27.573,-1444,-1368.4,25.379,27.411,-1281.9,-808.79,25.619
04/15 21:00,26.905,-1775,-1756.6,26.392,27.157,-4114.7,-3841.1,26.005
04/15 22:00,26.176,-1788.1,-1800.4,27.552,26.708,-5642.3,-5513.1,26.699
04/15 23:00,25.483,-1632.9,-1654.9,28.706,26.171,-6172.8,-6149.4,27.559
04/15 24:00,24.839,-1583.2,-1585.2,29.828,25.608,-6327.5,-6317.5,28.492
04/16 01:00,24.22,-1467.4,-1492.2,30.981,25.042,-6258.3,-6292,29.496
04/16 02:00,23.673,-1262.4,-1287.1,32.034,24.499,-5858.3,-5922.7,30.485
04/16 03:00,23.192,-1162.6,-1171.2,32.978,23.995,-5442.4,-5492.3,31.419
04/16 04:00,22.75,-1038.4,-1057.3,33.871,23.529,-5024.1,-5083.4,32.313
04/16 05:00,22.352,-976.42,-977.91,34.699,23.1,-4652.7,-4692.3,33.161
04/16 06:00,21.964,-972.97,-975.01,35.53,22.697,-4433.3,-4458.7,33.98
04/16 07:00,21.585,-921.87,-930.95,36.361,22.313,-4221.8,-4252.6,34.782
04/16 08:00,21.237,-813.41,-834.53,37.147,21.951,-3934,-3980.8,35.558
04/16 09:00,20.967,-517.32,-562.91,37.767,21.626,-3349.9,-3443.9,36.271
04/16 10:00,20.853,3.4928,-82.5,38.032,21.373,-2273.5,-2446.8,36.838
04/16 11:00,21.019,861.42,747.94,37.646,21.256,-151.77,-482.3,37.101
04/16 12:00,21.528,1680,1584.9,36.491,21.373,2891.4,2485.5,36.836
04/16 13:00,22.32,2252,2194.7,34.771,21.768,5987.2,5618.4,35.959
04/16 14:00,23.274,2465.4,2457.3,32.817,22.409,8317.4,8079.6,34.582
04/16 15:00,24.237,2292.4,2329,30.969,23.201,9310.4,9252.6,32.962
04/16 16:00,25.066,1787,1864,29.471,24.018,8811.9,8942,31.379
04/16 17:00,25.643,1054.2,1153.5,28.475,24.731,6993.9,7273.1,30.066
04/16 18:00,25.882,79.538,216.85,28.075,25.232,4046,4472.3,29.178
04/16 19:00,25.713,-844.31,-755.31,28.358,25.435,523.19,945.06,28.828
04/16 20:00,25.277,-1251.2,-1221.3,29.102,25.355,-2128.4,-1858.7,28.966
04/16 21:00,24.736,-1412.3,-1401.6,30.057,25.085,-3762,-3601.7,29.436
04/16 22:00,24.169,-1384.4,-1396.4,31.094,24.705,-4631.8,-4561.3,30.111
04/16 23:00,23.626,-1332.8,-1338.1,32.126,24.272,-5005.4,-4977,30.901
04/16 24:00,23.105,-1257.5,-1271.7,33.151,23.82,-5100.5,-5106.1,31.752
04/17 01:00,22.628,-1131.1,-1146.6,34.124,23.371,-4945.1,-4976,32.624
04/17 02:00,22.189,-1086.6,-1089.3,35.05,22.94,-4766.6,-4788.1,33.486
04/17 03:00,21.771,-999.92,-1015.6,35.955,22.526,-4543.7,-4580.9,34.338
04/17 04:00,21.391,-921.25,-928.36,36.801,22.136,-4268.5,-4303.4,35.163
04/17 05:00,21.038,-852.41,-862.45,37.606,21.77,-3997.9,-4034.8,35.956
04/17 06:00,20.713,-791.08,-798.38,38.366,21.429,-3727.4,-3762.1,36.715
04/17 07:00,20.415,-705.12,-718.5,39.077,21.113,-3433.1,-3474.3,37.435
04/17 08:00,20.16,-572.37,-592.68,39.697,20.825,-3072.1,-3123,38.102
04/17 09:00,19.975,-348.59,-382.49,40.156,20.575,-2577,-2650,38.694
04/17 10:00,19.899,-23.48,-66.965,40.345,20.379,-1841.3,-1946.5,39.165
04/17 11:00,19.952,285.84,249.45,40.211,20.256,-900.26,-1030.5,39.462
04/17 12:00,20.128,608.01,566.44,39.777,20.229,336.02,168.25,39.528
04/17 13:00,20.421,847.03,826.2,39.062,20.317,1626.3,1474.8,39.315
04/17 14:00,20.774,906.28,906.56,38.223,20.505,2576.5,2481.1,38.861
04/17 15:00,21.125,852.97,863.28,37.406,20.757,3068.1,3028.6,38.262
04/17 16:00,21.441,727.35,745.91,36.688,21.033,3137.7,3148.2,37.617
04/17 17:00,21.696,546.61,573.72,36.118,21.3,2851,2905,37.006
04/17 18:00,21.855,231.43,275.54,35.77,21.522,2109.6,2225.3,36.505
04/17 19:00,21.889,-42.431,-12.277,35.695,21.667,1152.6,1273.3,36.184
04/17 20:00,21.813,-351.25,-310.69,35.862,21.722,72.524,215.14,36.062
04/17 21:00,21.627,-558.21,-540.54,36.272,21.682,-928.21,-817.18,36.149
04/17 22:00,21.378,-684.84,-673.18,36.83,21.565,-1691.4,-1609,36.41
04/17 23:00,21.107,-650.77,-663.88,37.448,21.395,-2084,-2058.3,36.791
04/17 24:00,20.863,-595.66,-596.96,38.014,21.205,-2195.5,-2186.4,37.222
04/18 01:00,20.619,-645.24,-637.2,38.592,21.006,-2327.6,-2308.2,37.682
04/18 02:00,20.362,-628.38,-637.97,39.209,20.796,-2412.4,-2411.6,38.174
04/18 03:00,20.135,-517.01,-531.92,39.765,20.587,-2311.2,-2332.2,38.669
04/18 04:00,19.944,-461.78,-463.76,40.236,20.39,-2162.3,-2179,39.141
04/18 05:00,19.763,-453.52,-455.7,40.69,20.205,-2055.9,-2069.3,39.592
04/18 06:00,19.595,-386.57,-398.61,41.117,20.03,-1904.7,-1928.2,40.022
04/18 07:00,19.461,-293.73,-304.93,41.461,19.872,-1696.9,-1724.8,40.417
04/18 08:00,19.367,-170.17,-189.69,41.704,19.734,-1431.3,-1470.2,40.765
04/18 09:00,19.332,-1.6695,-24.007,41.794,19.623,-1057.4,-1111.4,41.045
04/18 10:00,19.397,408.64,330.18,41.627,19.561,-214.31,-370.4,41.204
04/18 11:00,19.709,1193.9,1091.7,40.828,19.621,1751.1,1451.5,41.052
04/18 12:00,20.325,1894.1,1815.5,39.302,19.889,4419.7,4068.4,40.375
04/18 13:00,21.124,1956.9,2008.8,37.414,20.378,6409.5,6266.2,39.171
04/18 14:00,21.815,1659.9,1643.2,35.863,20.961,6797.1,6736.7,37.79
04/18 15:00,22.563,2075.4,2038.1,34.267,21.608,7933.7,7774.9,36.321
04/18 16:00,23.321,1517.1,1649,32.729,22.318,7692.8,7861.3,34.78
04/18 17:00,23.743,723.49,774.87,31.905,22.912,5666.6,5912.4,33.548
04/18 18:00,23.986,481.08,521.27,31.441,23.345,4131.4,4313.3,32.68
04/18 19:00,24.071,-101.65,-16.259,31.281,23.632,2220.4,2491.7,32.119
04/18 20:00,23.902,-717.47,-651.38,31.601,23.728,-62.268,220.4,31.934
04/18 21:00,23.546,-1001.7,-985.35,32.287,23.636,-1868.3,-1685.8,32.111
04/18 22:00,23.133,-1039.3,-1041.4,33.102,23.42,-2880.1,-2789.5,32.532
04/18 23:00,22.721,-1022.2,-1025.4,33.938,23.138,-3407.5,-3358.8,33.091
04/18 24:00,22.319,-993.22,-998.03,34.778,22.822,-3680.1,-3658.4,33.731
04/19 01:00,21.932,-943.56,-952.77,35.616,22.49,-3766.1,-3766.8,34.425
04/19 02:00,21.578,-826.76,-843.47,36.399,22.161,-3641.2,-3668.3,35.127
04/19 03:00,21.266,-760.32,-764.62,37.102,21.847,-3449.2,-3472.4,35.805
04/19 04:00,20.975,-694.14,-706.66,37.77,21.551,-3249,-3279.7,36.46
04/19 05:00,20.725,-565.06,-581.16,38.355,21.277,-2939.2,-2983,37.076
04/19 06:00,20.513,-527.32,-526.3,38.86,21.03,-2676.3,-2702.5,37.642
04/19 07:00,20.307,-507.3,-511.92,39.358,20.803,-2491.5,-2514.6,38.173
04/19 08:00,20.114,-459.37,-469.28,39.83,20.591,-2307.6,-2334,38.673
04/19 09:00,19.966,-261.27,-295.1,40.197,20.402,-1949.3,-2009.2,39.128
04/19 10:00,19.919,33.787,-6.0311,40.314,20.256,-1327.1,-1420.5,39.482
04/19 11:00,20.008,436.13,378.79,40.094,20.182,-257.29,-420.69,39.663
04/19 12:00,20.272,893.42,840.06,39.444,20.225,1297.3,1087.4,39.557
04/19 13:00,20.685,1150.7,1130.8,38.453,20.409,2823.7,2650.2,39.112
04/19 14:00,21.164,1255.1,1246.1,37.335,20.711,3973.1,3848.7,38.39
04/19 15:00,21.661,1220.4,1233.8,36.215,21.094,4627.5,4575.6,37.496
04/19 16:00,22.107,996.6,1032.3,35.242,21.506,4591.9,4631.3,36.561
04/19 17:00,22.443,688.36,726.41,34.529,21.886,3956.9,4056.2,35.72
04/19 18:00,22.664,427.11,457.51,34.069,22.198,3081.2,3194.9,35.046
04/19 19:00,22.778,133.9,174.91,33.833,22.427,2048.6,2188.8,34.562
04/19 20:00,22.76,-229.5,-183.06,33.87,22.554,784.4,951.88,34.296
04/19 21:00,22.602,-550.1,-514.97,34.197,22.565,-528.95,-370.03,34.274
04/19 22:00,22.339,-743.17,-727.29,34.748,22.467,-1615.3,-1498.2,34.478
04/19 23:00,22.027,-812.16,-807.34,35.415,22.29,-2329.9,-2258.9,34.851
04/19 24:00,21.695,-853.52,-851.24,36.141,22.062,-2778.1,-2735.5,35.338
04/20 01:00,21.367,-775.51,-791.31,36.859,21.808,-2921.9,-2920.5,35.878
04/20 02:00,21.075,-709.1,-713.41,37.517,21.55,-2901.7,-2906.9,36.44
04/20 03:00,20.802,-662.03,-669.26,38.152,21.296,-2835,-2847.6,37.011
04/20 04:00,20.549,-619.86,-624.5,38.752,21.051,-2730.5,-2745.1,37.573
04/20 05:00,20.312,-573.4,-579.59,39.322,20.815,-2600.1,-2618.6,38.121
04/20 06:00,20.091,-545.55,-548.94,39.863,20.592,-2470.6,-2487.2,38.649
04/20 07:00,19.889,-464.64,-478.62,40.365,20.382,-2288,-2316.4,39.153
04/20 08:00,19.729,-335.36,-355.13,40.768,20.192,-2016.7,-2056.8,39.616
04/20 09:00,19.64,-95.635,-131.8,40.994,20.032,-1567.8,-1636.2,40.009
04/20 10:00,19.663,223.84,180.15,40.935,19.924,-820.43,-936.44,40.277
04/20 11:00,19.835,673.08,608.24,40.501,19.904,466.64,273.34,40.327
04/20 12:00,20.206,1193.9,1132.2,39.584,20.023,2295,2048.2,40.032
04/20 13:00,20.75,1511.7,1484.5,38.277,20.307,4119.7,3908.3,39.335
04/20 14:00,21.379,1634.6,1627.2,36.826,20.734,5499,5353,38.312
04/20 15:00,22.013,1514.1,1541.2,35.425,21.253,6119,6085.1,37.11
04/20 16:00,22.563,1231.2,1270.6,34.258,21.789,5906.1,5966.1,35.912
04/20 17:00,22.981,847.62,900.35,33.4,22.278,5027.9,5166.1,34.858
04/20 18:00,23.23,393.91,451.8,32.901,22.664,3634.8,3827.3,34.048
04/20 19:00,23.298,-46.668,6.7734,32.765,22.915,1994.9,2205.1,33.534
04/20 20:00,23.194,-465.41,-416.27,32.971,23.016,295.64,505.8,33.328
04/20 21:00,22.949,-722.68,-703.23,33.464,22.975,-1142.9,-989.05,33.411
04/20 22:00,22.645,-775.74,-776.38,34.087,22.831,-2029.1,-1946.9,33.706
04/20 23:00,22.338,-758.18,-763.14,34.729,22.628,-2483.9,-2445.2,34.123
04/20 24:00,22.053,-664.66,-679.29,35.338,22.4,-2603,-2604.3,34.598
04/21 01:00,21.802,-608.66,-611.05,35.851,22.171,-2569.8,-2574.7,35.054
04/21 02:00,21.563,-589.33,-593.51,36.36,21.944,-2533.5,-2540.6,35.523
04/21 03:00,21.342,-516.11,-527.05,36.857,21.725,-2410.6,-2432,36.003
04/21 04:00,21.145,-489.82,-487.74,37.304,21.518,-2279,-2290.8,36.461
04/21 05:00,20.942,-536.54,-530.5,37.773,21.317,-2268.4,-2265.5,36.912
04/21 06:00,20.728,-529.76,-534.29,38.274,21.117,-2258,-2263.6,37.369
04/21 07:00,20.522,-511.82,-513.86,38.763,20.919,-2212.7,-2219.5,37.825
04/21 08:00,20.334,-403.25,-426.58,39.214,20.729,-2061,-2092.7,38.271
04/21 09:00,20.224,-134.12,-173.12,39.482,20.565,-1600.4,-1677.8,38.66
04/21 10:00,20.234,185.97,145.27,39.458,20.457,-782.97,-902.01,38.917
04/21 11:00,20.373,518.22,475.64,39.121,20.435,325.18,173,38.97
04/21 12:00,20.647,868.63,824.3,38.464,20.522,1673.6,1494.5,38.763
04/21 13:00,21.057,1181,1146,37.508,20.733,3124.2,2943.7,38.261
04/21 14:00,21.566,1349.4,1338.8,36.354,21.067,4368.5,4233.8,37.484
04/21 15:00,22.096,1273.5,1292.5,35.197,21.486,4984.7,4943.6,36.534
04/21 16:00,22.572,1104.7,1128.2,34.193,21.931,4994.3,5016.2,35.553
04/21 17:00,22.957,797.6,844.16,33.402,22.353,4418.7,4522.1,34.65
04/21 18:00,23.198,395.86,449.52,32.919,22.698,3294.9,3457.8,33.93
04/21 19:00,23.259,-100.13,-35.784,32.797,22.924,1712.2,1929.3,33.469
04/21 20:00,23.131,-506.54,-466.55,33.051,23,28.303,227.24,33.315
04/21 21:00,22.885,-688.48,-676.93,33.548,22.942,-1246,-1115.8,33.433
04/21 22:00,22.599,-731.2,-729.67,34.135,22.794,-2011.7,-1938.5,33.734
04/21 23:00,22.306,-735.03,-735.37,34.749,22.594,-2439.8,-2399.5,34.145
04/21 24:00,22.012,-733.82,-735.38,35.376,22.366,-2682.4,-2660.7,34.623
04/22 01:00,21.728,-684.32,-692.86,36.024,22.123,-2752.4,-2753.8,35.166
04/22 02:00,21.464,-656.8,-657.11,36.629,21.88,-2738.3,-2740.5,35.708
04/22 03:00,21.202,-655.68,-658.82,37.222,21.638,-2731.6,-2735.7,36.24
04/22 04:00,20.961,-541.96,-560.47,37.777,21.402,-2581,-2610.1,36.768
04/22 05:00,20.76,-495.97,-494.6,38.247,21.183,-2397.7,-2415.6,37.265
04/22 06:00,20.564,-487.71,-490.2,38.711,20.977,-2280,-2294.5,37.74
04/22 07:00,20.371,-487.16,-488.2,39.175,20.78,-2196.4,-2206.5,38.201
04/22 08:00,20.201,-332.84,-364.4,39.589,20.594,-1968.3,-2013.7,38.64
04/22 09:00,20.121,-70.346,-103.9,39.786,20.442,-1435.7,-1517.1,39.004
04/22 10:00,20.157,277.14,225.58,39.698,20.352,-543.03,-679.65,39.223
04/22 11:00,20.36,766.23,699.81,39.203,20.363,890.95,682.29,39.196
04/22 12:00,20.764,1257.2,1201.3,38.24,20.521,2748.6,2505.7,38.814
04/22 13:00,21.329,1560.8,1532.4,36.934,20.844,4527.2,4320.4,38.051
04/22 14:00,21.983,1703.5,1692.9,35.487,21.307,5894.8,5747.4,36.984
04/22 15:00,22.652,1608.7,1633.9,34.072,21.863,6544.5,6506.4,35.747
04/22 16:00,23.234,1285.9,1332.2,32.89,22.436,6260.8,6336.3,34.521
04/22 17:00,23.675,923.47,966.9,32.026,22.954,5342,5473.9,33.453
04/22 18:00,23.973,548.14,600.61,31.457,23.375,4095.2,4267.7,32.611
04/22 19:00,24.086,-13.443,64.482,31.245,23.665,2324.9,2575.5,32.046
04/22 20:00,23.969,-539.01,-484.52,31.465,23.78,283.01,531.57,31.823
04/22 21:00,23.692,-792.8,-775.8,31.993,23.729,-1334.1,-1167.1,31.922
04/22 22:00,23.358,-864,-859.69,32.645,23.562,-2323.1,-2227.3,32.245
04/22 23:00,23.005,-900.44,-896.57,33.349,23.327,-2915.8,-2856.8,32.705
04/22 24:00,22.64,-920.79,-920.32,34.094,23.05,-3281.5,-3247.2,33.257
04/23 01:00,22.276,-904.14,-908.44,34.917,22.75,-3458,-3447.5,33.925
04/23 02:00,21.922,-869.03,-875.74,35.712,22.441,-3499.6,-3501.7,34.601
04/23 03:00,21.596,-764.6,-780.58,36.431,22.136,-3384,-3408.7,35.25
04/23 04:00,21.31,-695.1,-699.39,37.075,21.845,-3196.9,-3219.6,35.88
04/23 05:00,21.039,-675.65,-678.09,37.697,21.57,-3054.2,-3071.3,36.489
04/23 06:00,20.777,-644.18,-649.11,38.309,21.307,-2919.1,-2937.5,37.082
04/23 07:00,20.529,-611.31,-615.66,38.899,21.056,-2780,-2798.4,37.657
04/23 08:00,20.306,-488.29,-515.47,39.44,20.82,-2550.1,-2592.3,38.208
04/23 09:00,20.177,-136.64,-188.21,39.755,20.618,-1978.3,-2071.8,38.686
04/23 10:00,20.207,307.01,246.37,39.68,20.487,-900.47,-1067.4,38.999
04/23 11:00,20.474,1189.1,1027.9,39.034,20.49,1276.3,898.61,38.992
04/23 12:00,21.238,2829.9,2637.6,37.244,20.776,5811.5,5176.9,38.313
04/23 13:00,22.55,3835.5,3813,34.386,21.493,10977,10695,36.668
04/23 14:00,24.143,4052.7,4055.1,31.234,22.636,14558,14393,34.204
04/23 15:00,25.697,3605.4,3645,28.466,23.992,15597,15600,31.515
04/23 16:00,26.898,2164.7,2349.6,26.513,25.301,13135,13556,29.14
04/23 17:00,27.383,371.59,548.16,25.766,26.238,7680.3,8383.4,27.563
04/23 18:00,27.345,-454.32,-379.99,25.823,26.708,3068.2,3564.5,26.807
04/23 19:00,27.045,-1020.3,-952.11,26.283,26.824,-336.28,45.445,26.625
04/23 20:00,26.518,-1572.9,-1511.6,27.11,26.665,-3110,-2794.5,26.875
04/23 21:00,25.829,-1780,-1777.3,28.238,26.293,-5027.7,-4844.9,27.472
04/23 22:00,25.114,-1755,-1765.9,29.462,25.791,-6040.5,-5958.3,28.299
04/23 23:00,24.443,-1568.8,-1600.9,30.667,25.235,-6281.2,-6293,29.249
04/23 24:00,23.86,-1359,-1380.5,31.757,24.685,-6017.2,-6065.8,30.225
04/24 01:00,23.335,-1291.9,-1296.8,32.819,24.163,-5739.6,-5773.8,31.224
04/24 02:00,22.838,-1191,-1208.5,33.845,23.666,-5443.7,-5490.4,32.194
04/24 03:00,22.384,-1108.7,-1115.1,34.79,23.199,-5116.9,-5156.7,33.114
04/24 04:00,21.953,-1063.7,-1072,35.717,22.758,-4857.1,-4892,34.009
04/24 05:00,21.553,-945.01,-961.84,36.599,22.343,-4520.4,-4569.7,34.877
04/24 06:00,21.191,-910.34,-908.63,37.421,21.959,-4232.9,-4262.3,35.704
04/24 07:00,20.833,-888.38,-896.04,38.253,21.595,-4026.3,-4055.8,36.506
04/24 08:00,20.503,-772.3,-790.82,39.039,21.253,-3725,-3770.7,37.278
04/24 09:00,20.224,-645.68,-660.75,39.717,20.942,-3354.3,-3403.1,37.997
04/24 10:00,19.998,-494.2,-515.83,40.276,20.665,-2940.9,-2997.1,38.65
04/24 11:00,19.838,-313.67,-338.42,40.678,20.428,-2451,-2518.5,39.219
04/24 12:00,19.765,-44.351,-82.442,40.863,20.241,-1780.4,-1876.3,39.674
04/24 13:00,19.799,199.88,175.77,40.777,20.12,-995.81,-1095.3,39.974
04/24 14:00,19.905,319.37,311.39,40.509,20.067,-214.65,-306.13,40.104
04/24 15:00,20.028,273.94,288.43,40.203,20.073,273.15,235.34,40.09
04/24 16:00,20.107,121.46,142.19,40.006,20.102,334.92,345.9,40.017
04/24 17:00,20.126,-18.35,-3.4963,39.959,20.124,144.47,175.07,39.962
04/24 18:00,20.099,-115.7,-103.87,40.026,20.126,-117.27,-82.036,39.959
04/24 19:00,20.027,-266.21,-242.24,40.205,20.1,-495.64,-438.44,40.022
04/24 20:00,19.878,-495.73,-466.55,40.578,20.034,-1053.8,-979.36,40.188
04/24 21:00,19.652,-627.17,-619.68,41.152,19.919,-1526,-1477.3,40.473
04/24 22:00,19.4,-644.05,-645.56,41.802,19.771,-1860.3,-1816.7,40.847
04/24 23:00,19.154,-595.87,-605.32,42.446,19.591,-2251.6,-2210.7,41.307
04/24 24:00,18.934,-535.23,-539.1,43.031,19.385,-2417.8,-2409.5,41.839
04/25 01:00,18.725,-540.36,-538.46,43.613,19.173,-2450.8,-2448.7,42.41
04/25 02:00,18.506,-579.29,-573.77,44.222,18.956,-2513.7,-2504.5,42.994
04/25 03:00,18.278,-576.54,-581.08,44.86,18.736,-2520.2,-2527.6,43.59
04/25 04:00,18.059,-540.57,-545.19,45.48,18.521,-2420.1,-2435.4,44.181
04/25 05:00,17.859,-482.89,-489.39,46.055,18.314,-2345.6,-2350,44.757
04/25 06:00,17.669,-509.47,-502.31,46.613,18.108,-2434.7,-2414.5,45.341
04/25 07:00,17.463,-528.52,-531.14,47.22,17.888,-2612.4,-2596.1,45.972
04/25 08:00,17.282,-356.97,-393.76,47.766,17.667,-2352.1,-2425.4,46.616
04/25 09:00,17.222,94.339,24.663,47.946,17.504,-1277.3,-1455,47.099
04/25 10:00,17.361,573.31,529.79,47.528,17.46,253.23,69.973,47.23
04/25 11:00,17.638,913.76,842.04,46.702,17.536,1560.4,1365.4,47.005
04/25 12:00,18.226,2247.9,2040.9,45.011,17.786,4537.7,4065.6,46.27
04/25 13:00,19.308,3393.5,3340.8,42.073,18.327,8693.4,8329.4,44.725
04/25 14:00,20.601,2984.5,3092.7,38.832,19.207,11069,11053,42.334
04/25 15:00,21.569,2092.5,2138,36.586,20.146,10319,10419,39.934
04/25 16:00,22.422,2236.9,2223,34.731,21.046,10303,10279,37.78
04/25 17:00,23.198,1468.9,1626.7,33.133,21.909,8940.5,9242.6,35.832
04/25 18:00,23.552,421.23,512.63,32.43,22.563,5848.3,6232.9,34.433
04/25 19:00,23.595,-219.72,-131.91,32.346,22.951,2970.8,3330.2,33.629
04/25 20:00,23.367,-892.01,-821.37,32.794,23.086,144.55,475.77,33.355
04/25 21:00,22.944,-1166,-1154.3,33.645,23.002,-1902.6,-1697,33.526
04/25 22:00,22.471,-1201.7,-1201.4,34.625,22.774,-3136.2,-3017.5,33.992
04/25 23:00,21.994,-1198.4,-1202,35.646,22.464,-3831.1,-3768.3,34.64
04/25 24:00,21.532,-1120.1,-1133.9,36.664,22.111,-4109.2,-4095.7,35.391
04/26 01:00,21.107,-1040.9,-1048.7,37.601,21.747,-4132,-4137.1,36.155
04/26 02:00,20.705,-993.51,-999.96,38.522,21.386,-4060.7,-4075.8,36.944
04/26 03:00,20.326,-918.16,-930.26,39.432,21.036,-3877.3,-3907.9,37.746
04/26 04:00,19.983,-826.89,-837.17,40.279,20.703,-3727.8,-3739.8,38.528
04/26 05:00,19.667,-784.94,-789.48,41.076,20.377,-3708.8,-3709.2,39.309
04/26 06:00,19.375,-688.07,-704.09,41.829,20.056,-3560.7,-3594.1,40.096
04/26 07:00,19.122,-609.84,-615.82,42.493,19.754,-3379.2,-3393.7,40.855
04/26 08:00,18.89,-553.3,-569.34,43.114,19.466,-3116.3,-3179.4,41.592
04/26 09:00,18.739,-150.12,-222.63,43.522,19.238,-1903.1,-2117.6,42.186
04/26 10:00,18.862,907.77,736,43.19,19.148,-70.919,-334.23,42.424
04/26 11:00,19.432,1813.9,1764.7,41.683,19.266,2827.4,2458.2,42.115
04/26 12:00,20.211,2324.3,2188.2,39.719,19.63,5712.2,5270.8,41.171
04/26 13:00,21.322,3320.3,3318.6,37.099,20.279,9816.3,9588.4,39.553
04/26 14:00,22.419,2183.1,2321.2,34.689,21.172,9947.4,10089,37.435
04/26 15:00,23.241,2311,2176.9,33.004,22.025,9893.7,9728.9,35.531
04/26 16:00,24.288,2563.7,2665.4,30.989,22.964,11020,11018,33.561
04/26 17:00,25.073,1481.1,1562,29.565,23.863,9076.7,9351.4,31.788
04/26 18:00,25.554,777.4,918.09,28.731,24.573,6700.8,7074.2,30.461
04/26 19:00,25.613,-420.33,-297.12,28.63,25.003,2879.9,3371.8,29.688
04/26 20:00,25.298,-1090.1,-1024.7,29.172,25.103,-495.26,-119.89,29.511
04/26 21:00,24.781,-1429.5,-1406.6,30.085,24.945,-2884.1,-2641.3,29.791
04/26 22:00,24.197,-1449.9,-1460.5,31.156,24.62,-4246.8,-4128.4,30.375
04/26 23:00,23.637,-1352,-1365.6,32.222,24.213,-4817.1,-4777.9,31.125
04/26 24:00,23.113,-1283.4,-1290.6,33.257,23.775,-5005.6,-4995.8,31.955
04/27 01:00,22.613,-1231.8,-1238.4,34.249,23.329,-5030.5,-5035.2,32.795
04/27 02:00,22.13,-1194.8,-1200.6,35.249,22.885,-4981.4,-4993.7,33.669
04/27 03:00,21.673,-1092.3,-1110.7,36.247,22.451,-4798,-4834,34.568
04/27 04:00,21.269,-945.31,-962.64,37.154,22.041,-4450.9,-4501,35.441
04/27 05:00,20.912,-876.2,-880.14,37.978,21.663,-4119.2,-4157.3,36.267
04/27 06:00,20.569,-859.98,-862.62,38.789,21.311,-3873.1,-3903.8,37.057
04/27 07:00,20.238,-799.81,-811.69,39.588,20.981,-3649,-3674.9,37.817
04/27 08:00,19.954,-601.8,-639.47,40.29,20.672,-3289.9,-3362.6,38.542
04/27 09:00,19.804,-115.35,-189.14,40.666,20.418,-2422.3,-2553.2,39.151
04/27 10:00,19.878,491.48,415.15,40.482,20.261,-1052.3,-1254.6,39.532
04/27 11:00,20.185,1061.4,990.62,39.719,20.252,942.8,660.26,39.555
04/27 12:00,20.789,2208.4,1990.1,38.271,20.464,4300.6,3735.1,39.042
04/27 13:00,22.122,5016.8,4826.2,35.289,21.105,11933,11284,37.537
04/27 14:00,24.445,6787,6812.7,30.686,22.485,21160,20854,34.515
04/27 15:00,26.709,5039.8,5195.8,26.813,24.35,22429,22524,30.845
04/27 16:00,28.338,3203.9,3286.1,24.366,26.19,18534,18799,27.64
04/27 17:00,29.306,1488.1,1669.7,23.033,27.615,12933,13538,25.413
04/27 18:00,29.53,-267.44,-89.39,22.737,28.472,6126.9,6951.9,24.172
04/27 19:00,29.211,-1208.7,-1117.4,23.16,28.766,695.32,1279.8,23.762
04/27 20:00,28.586,-1812.1,-1754.1,24.013,28.645,-3160.9,-2750.2,23.93
04/27 21:00,27.791,-2048.2,-2038.7,25.151,28.236,-5680,-5436.8,24.506
04/27 22:00,26.953,-2080.6,-2083.4,26.417,27.655,-7057.3,-6937.8,25.351
04/27 23:00,26.12,-2035.6,-2045.5,27.744,26.987,-7693.7,-7649.4,26.362
04/27 24:00,25.312,-1982,-1992,29.107,26.284,-7929.2,-7922.1,27.477
04/28 01:00,24.541,-1837.6,-1863,30.431,25.576,-7819.8,-7858.2,28.61
04/28 02:00,23.844,-1639.6,-1663.8,31.701,24.893,-7398.5,-7466.7,29.77
04/28 03:00,23.214,-1520.3,-1533.5,32.928,24.253,-6941.4,-7001.5,30.931
04/28 04:00,22.634,-1371.9,-1394.5,34.104,23.656,-6449.5,-6521.1,32.062
04/28 05:00,22.117,-1226.8,-1244.1,35.194,23.106,-5914.6,-5985,33.143
04/28 06:00,21.657,-1087.6,-1104.1,36.196,22.604,-5377.4,-5446.8,34.165
04/28 07:00,21.237,-1043.7,-1045.6,37.14,22.148,-4960,-5006.4,35.128
04/28 08:00,20.846,-875.75,-913.98,38.042,21.727,-4496.7,-4573.1,36.041
04/28 09:00,20.576,-470.35,-525.4,38.68,21.364,-3663.8,-3788.6,36.851
04/28 10:00,20.508,243.16,114.38,38.842,21.097,-2193.4,-2440.3,37.459
04/28 11:00,20.869,1634,1447.8,37.989,21.032,1088.4,559.99,37.609
04/28 12:00,21.704,2293.4,2302,36.097,21.313,5044.7,4649.7,36.965
04/28 13:00,22.509,1724.4,1792.8,34.365,21.831,6280.7,6236.5,35.813
04/28 14:00,23.235,2206.4,2049.1,32.888,22.428,7594.7,7286.3,34.534
04/28 15:00,24.285,2664.3,2741.1,30.875,23.221,9913.2,9764.3,32.916
04/28 16:00,25.076,1234.1,1407.4,29.447,24.047,8103.9,8482.1,31.316
04/28 17:00,25.445,832.76,809.87,28.807,24.658,5857.4,6033.6,30.191
04/28 18:00,25.801,823.06,868.69,28.204,25.14,4937.6,5063.3,29.335
04/28 19:00,25.969,-85.774,51.767,27.925,25.494,2702,3068.5,28.722
04/28 20:00,25.75,-931.56,-849.33,28.29,25.599,-358.82,15.025,28.544
04/28 21:00,25.285,-1296.2,-1275.4,29.082,25.453,-2719.2,-2483.9,28.793
04/28 22:00,24.751,-1323.2,-1331.4,30.023,25.146,-3973.7,-3869.2,29.323
04/28 23:00,24.236,-1235.5,-1247.2,30.962,24.764,-4475.4,-4440.1,29.999
04/28 24:00,23.747,-1219.2,-1218.6,31.886,24.353,-4714,-4691.7,30.746
04/29 01:00,23.266,-1171.3,-1181.3,32.795,23.927,-4795.5,-4797.7,31.514
04/29 02:00,22.808,-1123.6,-1128.5,33.699,23.501,-4749.9,-4760.8,32.315
04/29 03:00,22.37,-1055.6,-1068.6,34.606,23.083,-4623.1,-4648.6,33.142
04/29 04:00,21.976,-918.01,-936.65,35.449,22.684,-4330.8,-4377,33.953
04/29 05:00,21.629,-835.89,-841.75,36.207,22.314,-4009.6,-4047.5,34.725
04/29 06:00,21.304,-797.87,-802.76,36.934,21.97,-3759.3,-3789.6,35.461
04/29 07:00,20.994,-759.26,-765.36,37.644,21.647,-3543.4,-3571.5,36.168
04/29 08:00,20.721,-557.71,-603.45,38.282,21.347,-3166,-3238.2,36.838
04/29 09:00,20.606,6.093,-71.113,38.554,21.106,-2164,-2322.1,37.385
04/29 10:00,20.721,587.85,507.72,38.283,20.982,-532.52,-779.5,37.673
04/29 11:00,21.214,2259.8,1925.9,37.144,21.075,3353.7,2620.2,37.459
04/29 12:00,22.678,5738.3,5567.4,33.989,21.692,12816,12067,36.074
04/29 13:00,25.022,6077.5,6241.6,29.524,23.098,20484,20331,33.127
04/29 14:00,26.756,2868.8,3028.2,26.626,24.782,17215,17579,29.937
04/29 15:00,27.574,1461.3,1539.9,25.374,26.07,11803,12294,27.725
04/29 16:00,28.033,844.11,909.31,24.703,26.945,7878.6,8298.4,26.328
04/29 17:00,28.272,329.8,393.75,24.362,27.515,4868,5211.4,25.462
04/29 18:00,28.336,46.03,63.316,24.271,27.847,2659.2,2878.8,24.972
04/29 19:00,28.263,-534.04,-420.43,24.375,27.999,546.71,868.18,24.752
04/29 20:00,27.871,-1342.4,-1262,24.939,27.919,-2338.9,-1979.6,24.868
04/29 21:00,27.242,-1678,-1659.9,25.874,27.599,-4575.1,-4355.7,25.338
04/29 22:00,26.544,-1737.5,-1740,26.957,27.124,-5806.7,-5699.5,26.053
04/29 23:00,25.855,-1651.2,-1668.4,28.077,26.573,-6310.2,-6283.4,26.91
04/29 24:00,25.211,-1546,-1558.5,29.171,26,-6377.4,-6386.5,27.836
04/30 01:00,24.604,-1472.1,-1481.4,30.245,25.431,-6282.9,-6303.7,28.789
04/30 02:00,24.026,-1396.3,-1409.1,31.309,24.875,-6107.6,-6139.2,29.757
04/30 03:00,23.493,-1251,-1272.1,32.329,24.342,-5774.2,-5828.5,30.72
04/30 04:00,23.017,-1128,-1143.5,33.271,23.845,-5366.6,-5422.1,31.651
04/30 05:00,22.603,-933.65,-960.98,34.117,23.389,-4837,-4914.2,32.533
04/30 06:00,22.254,-836.65,-841.82,34.848,22.982,-4336,-4391.2,33.343
04/30 07:00,21.936,-751.6,-764.62,35.53,22.615,-3924.5,-3977.2,34.093
04/30 08:00,21.654,-652.75,-670.33,36.148,22.283,-3528.9,-3583.2,34.786
04/30 09:00,21.451,-313.75,-372.91,36.599,21.998,-2830.3,-2948,35.397
04/30 10:00,21.437,262.98,186.06,36.631,21.803,-1421.8,-1637.9,35.819
04/30 11:00,21.649,781.18,723.25,36.158,21.76,478.06,229.8,35.914
04/30 12:00,22.053,1242.9,1185.1,35.279,21.892,2535.9,2272.2,35.625
04/30 13:00,22.631,1634.4,1591.1,34.061,22.209,4576.2,4329,34.945
04/30 14:00,23.334,1837.5,1825.7,32.642,22.693,6228.4,6053.4,33.932
04/30 15:00,24.049,1671.5,1709.5,31.266,23.285,6880.5,6858.9,32.739
04/30 16:00,24.644,1266.2,1323.2,30.17,23.883,6381.6,6491,31.58
04/30 17:00,25.051,733.38,807.33,29.445,24.397,5006.5,5216.4,30.62
04/30 18:00,25.209,28.15,123.07,29.169,24.753,2837.3,3144.7,29.974
04/30 19:00,25.075,-669.22,-591.13,29.403,24.891,242.6,567.9,29.727
04/30 20:00,24.706,-1110.6,-1073,30.058,24.807,-2019.8,-1773.3,29.877
04/30 21:00,24.23,-1206,-1210.5,30.928,24.557,-3403.8,-3283.2,30.327
04/30 22:00,23.756,-1149.7,-1157.6,31.82,24.222,-3999.4,-3953.9,30.942
04/30 23:00,23.302,-1116.2,-1121.6,32.703,23.852,-4245.6,-4228.8,31.637
04/30 24:00,22.874,-1010.9,-1027.9,33.561,23.472,-4235.1,-4251.5,32.369
05/01 01:00,22.487,-939.36,-944.04,34.299,23.101,-4101,-4118.2,33.046
05/01 02:00,22.12,-891.44,-899.64,35.037,22.741,-3957.8,-3979.8,33.738
05/01 03:00,21.78,-797.51,-811.95,35.77,22.398,-3735.9,-3770.6,34.449
05/01 04:00,21.485,-680.58,-695.4,36.422,22.079,-3426.6,-3469.8,35.125
05/01 05:00,21.235,-572.52,-585.93,36.983,21.789,-3081.5,-3126.7,35.751
05/01 06:00,21.029,-466.02,-477.75,37.455,21.532,-2719.4,-2765.5,36.318
05/01 07:00,20.851,-441.28,-440.88,37.867,21.304,-2432,-2462,36.828
05/01 08:00,20.691,-327.01,-353.76,38.243,21.101,-2110.7,-2165.1,37.29
05/01 09:00,20.611,-69.639,-101.43,38.43,20.939,-1493.7,-1583.4,37.662
05/01 10:00,20.633,187.48,150.97,38.38,20.842,-674.68,-790.29,37.889
05/01 11:00,20.809,809.01,693.99,37.966,20.84,851.02,586.57,37.893
05/01 12:00,21.304,1547.6,1502.3,36.831,21.028,3376,3076.1,37.459
05/01 13:00,21.963,1858.3,1775,35.377,21.414,5407.9,5119.9,36.581
05/01 14:00,22.896,2766.9,2672.4,33.429,22.028,8524.4,8108.4,35.236
05/01 15:00,24.043,2803.5,2838.1,31.195,22.894,10606,10443,33.431
05/01 16:00,25.09,2347.7,2416.1,29.298,23.859,10729,10791,31.54
05/01 17:00,25.894,1578.8,1689,27.93,24.761,9155.2,9424.8,29.879
05/01 18:00,26.345,640.18,758.65,27.194,25.461,6286.7,6686.2,28.657
05/01 19:00,26.416,-275.21,-166.34,27.08,25.874,2846.4,3285.1,27.963
05/01 20:00,26.152,-982.55,-909.71,27.507,25.979,-418.4,-39.912,27.789
05/01 21:00,25.666,-1350.4,-1325.3,28.31,25.824,-2857.6,-2609.9,28.046
05/01 22:00,25.104,-1392.6,-1398.8,29.272,25.499,-4189.7,-4077.7,28.592
05/01 23:00,24.549,-1359,-1363.5,30.259,25.091,-4797.4,-4745.6,29.294
05/01 24:00,24.007,-1328.8,-1334.4,31.258,24.645,-5098.2,-5075.8,30.084
05/02 01:00,23.485,-1257.1,-1270.4,32.282,24.184,-5162.4,-5171,30.952
05/02 02:00,23.006,-1122.3,-1142.3,33.245,23.729,-4981.6,-5018.8,31.826
05/02 03:00,22.587,-968.17,-988.45,34.1,23.299,-4624.7,-4678.6,32.661
05/02 04:00,22.234,-797.91,-818.48,34.839,22.907,-4147.8,-4213.2,33.443
05/02 05:00,21.934,-728.82,-730.18,35.483,22.558,-3735.1,-3777.9,34.16
05/02 06:00,21.641,-736.75,-737.33,36.123,22.237,-3507.3,-3531.5,34.833
05/02 07:00,21.361,-652.54,-668.43,36.748,21.936,-3257.3,-3296.1,35.479
05/02 08:00,21.126,-521.92,-540.63,37.282,21.661,-2910.2,-2959.5,36.078
05/02 09:00,20.956,-314.05,-344.09,37.671,21.424,-2408.1,-2483.4,36.606
05/02 10:00,20.88,-66.01,-99.275,37.849,21.241,-1679,-1782.4,37.018
05/02 11:00,20.92,289.21,237.88,37.757,21.136,-624.25,-778.17,37.257
05/02 12:00,21.116,693.39,645.49,37.303,21.142,790.27,601.62,37.245
05/02 13:00,21.454,977.06,949.92,36.538,21.277,2232.7,2062,36.938
05/02 14:00,21.872,1091.3,1085.5,35.616,21.527,3347.3,3231.3,36.375
05/02 15:00,22.301,1027.2,1044,34.697,21.853,3899.4,3862.7,35.658
05/02 16:00,22.67,792.45,830,33.927,22.199,3768.8,3820.3,34.914
05/02 17:00,22.915,415.33,466.51,33.427,22.502,2955,3086.4,34.276
05/02 18:00,23.005,42.549,86.021,33.245,22.713,1754.3,1912.9,33.84
05/02 19:00,22.954,-294.85,-253.33,33.348,22.811,452.79,617.76,33.638
05/02 20:00,22.77,-616.31,-579.95,33.723,22.793,-861.61,-701.57,33.676
05/02 21:00,22.488,-754.4,-749.28,34.306,22.668,-1864.5,-1766.2,33.932
05/02 22:00,22.181,-773.03,-773.39,34.952,22.474,-2432.5,-2379.8,34.334
05/02 23:00,21.88,-719.27,-730.01,35.599,22.245,-2670,-2657.2,34.816
05/02 24:00,21.608,-648.27,-655.76,36.195,22.006,-2685.3,-2690.5,35.326
05/03 01:00,21.358,-614.06,-616.52,36.811,21.77,-2639,-2646.6,35.895
05/03 02:00,21.114,-618.95,-617.59,37.402,21.538,-2617,-2618.8,36.442
05/03 03:00,20.869,-610.02,-612.81,37.969,21.307,-2591.2,-2597,36.961
05/03 04:00,20.63,-594.4,-596.1,38.531,21.08,-2539.1,-2547.1,37.478
05/03 05:00,20.398,-574.03,-578.07,39.087,20.859,-2469.3,-2480.3,37.992
05/03 06:00,20.181,-520.57,-528.18,39.616,20.646,-2351.7,-2369.6,38.493
05/03 07:00,19.982,-490.85,-493.17,40.107,20.445,-2225.3,-2240.8,38.975
05/03 08:00,19.798,-422.66,-435.88,40.565,20.255,-2068,-2092.5,39.434
05/03 09:00,19.654,-303.75,-319.84,40.93,20.083,-1834.8,-1867.9,39.856
05/03 10:00,19.565,-135.82,-160.75,41.158,19.935,-1502.1,-1551.9,40.223
05/03 11:00,19.555,94.231,64.437,41.181,19.826,-943.11,-1026.9,40.496
05/03 12:00,19.632,281.24,261.62,40.986,19.774,-227.35,-319.12,40.627
05/03 13:00,19.776,452.27,429.34,40.621,19.787,541.67,441.59,40.593
05/03 14:00,19.988,608.29,593.72,40.09,19.87,1335.4,1241,40.385
05/03 15:00,20.233,592.35,604.37,39.489,20.013,1840.1,1800.8,40.029
05/03 16:00,20.443,465.05,482.26,38.978,20.181,1919.2,1926.8,39.615
05/03 17:00,20.601,331.96,348.09,38.601,20.343,1732.4,1765.1,39.22
05/03 18:00,20.707,200.27,217.94,38.349,20.482,1395.3,1444.5,38.886
05/03 19:00,20.75,3.6927,33.066,38.247,20.583,862.37,942.09,38.643
05/03 20:00,20.701,-253.58,-222.36,38.364,20.626,98.005,200.64,38.54
05/03 21:00,20.569,-374.23,-370.39,38.676,20.603,-572.2,-505.36,38.595
05/03 22:00,20.424,-348.49,-354.51,39.025,20.536,-910.02,-882.43,38.756
05/03 23:00,20.29,-337.31,-335.44,39.349,20.448,-1083.7,-1064.4,38.967
05/03 24:00,20.15,-374.59,-369.11,39.691,20.345,-1250.4,-1229.4,39.215
05/04 01:00,19.997,-388.72,-390.56,40.071,20.229,-1379.8,-1368.9,39.501
05/04 02:00,19.854,-328.35,-337.86,40.431,20.106,-1376.1,-1383.4,39.802
05/04 03:00,19.73,-313.27,-310.7,40.743,19.987,-1343,-1344.2,40.097
05/04 04:00,19.603,-324.76,-324.35,41.064,19.869,-1342,-1342.5,40.392
05/04 05:00,19.473,-336.02,-334.16,41.398,19.751,-1343.1,-1342.9,40.688
05/04 06:00,19.339,-341.92,-341.58,41.745,19.633,-1330.3,-1333.6,40.986
05/04 07:00,19.201,-359.7,-357.34,42.105,19.516,-1376.8,-1362.9,41.288
05/04 08:00,19.068,-274.8,-298.66,42.455,19.393,-1344.2,-1373.8,41.603
05/04 09:00,19.037,196.7,112.59,42.537,19.297,-739.54,-850.75,41.853
05/04 10:00,19.246,808.85,753.69,41.987,19.29,682.18,478.27,41.871
05/04 11:00,19.602,953.01,944.56,41.067,19.41,1995,1850.3,41.559
05/04 12:00,20.068,1608.1,1456.3,39.899,19.655,3894.7,3546.8,40.931
05/04 13:00,20.979,3190.5,3046.9,37.725,20.151,8205.4,7702.1,39.695
05/04 14:00,22.286,3122.1,3217,34.827,21.018,11232,11194,37.632
05/04 15:00,23.245,1694.5,1856.8,32.854,21.967,9724.9,10049,35.505
05/04 16:00,23.807,1395.6,1343.7,31.759,22.735,7941.7,8037.5,33.884
05/04 17:00,24.452,1717.9,1719.7,30.554,23.437,7931.5,7921.6,32.475
05/04 18:00,25.011,888.48,1043.6,29.549,24.094,6423.5,6741.6,31.215
05/04 19:00,25.138,-179.54,-73.853,29.324,24.528,3200,3619.1,30.413
05/04 20:00,24.941,-740.08,-688.56,29.672,24.679,320.2,639.08,30.138
05/04 21:00,24.582,-1003.2,-983.27,30.315,24.611,-1697.1,-1491.8,30.262
05/04 22:00,24.154,-1108.6,-1101.6,31.102,24.399,-2936.2,-2815.9,30.648
05/04 23:00,23.709,-1097.4,-1104.1,31.946,24.104,-3605.2,-3547.3,31.196
05/04 24:00,23.276,-1067.8,-1070.7,32.79,23.766,-3935.9,-3907.2,31.836
05/05 01:00,22.854,-1037.5,-1043.9,33.646,23.408,-4087.5,-4079.7,32.539
05/05 02:00,22.456,-949.56,-963.84,34.475,23.045,-4042.7,-4060.7,33.265
05/05 03:00,22.098,-851.59,-862.08,35.234,22.694,-3852.6,-3881.2,33.981
05/05 04:00,21.768,-816.72,-818.36,35.95,22.36,-3677.2,-3696.9,34.676
05/05 05:00,21.447,-794.78,-799.37,36.664,22.04,-3544.3,-3562.5,35.358
05/05 06:00,21.141,-746.25,-752.51,37.359,21.733,-3386.7,-3408.7,36.026
05/05 07:00,20.849,-727.4,-729.89,38.035,21.44,-3251.8,-3268.6,36.678
05/05 08:00,20.587,-536.52,-579.8,38.653,21.164,-2937.6,-3002.3,37.305
05/05 09:00,20.467,-46.575,-113.91,38.941,20.939,-2067.6,-2204,37.824
05/05 10:00,20.595,855.49,686.53,38.634,20.826,-175.01,-526.95,38.089
05/05 11:00,21.283,2837.1,2585.2,37.039,20.996,4771.2,4035.4,37.693
05/05 12:00,22.6,3559.5,3602,34.185,21.648,10020,9815.1,36.219
05/05 13:00,23.811,2552.7,2626,31.766,22.593,10785,10827,34.193
05/05 14:00,24.878,3435.8,3274.7,29.803,23.558,12460,12151,32.255
05/05 15:00,26.616,4997.1,4962.5,26.896,24.871,17600,17319,29.82
05/05 16:00,28.474,3678,3823,24.119,26.522,17908,18102,27.039
05/05 17:00,29.405,1094,1257.7,22.848,27.87,11619,12256,24.978
05/05 18:00,29.574,-48.096,35.46,22.624,28.636,5703.4,6326,23.886
05/05 19:00,29.402,-839.49,-724.53,22.85,28.949,1313.5,1835,23.457
05/05 20:00,28.892,-1604,-1529.7,23.535,28.888,-2499.5,-2072.1,23.539
05/05 21:00,28.154,-1957.7,-1936.3,24.567,28.531,-5175.4,-4908.3,24.031
05/05 22:00,27.344,-1991.1,-1999.3,25.755,27.988,-6659.9,-6534.9,24.803
05/05 23:00,26.55,-1921.7,-1934.7,26.985,27.354,-7292.3,-7251.7,25.74
05/05 24:00,25.798,-1796.2,-1815.6,28.211,26.689,-7398.9,-7413,26.765
05/06 01:00,25.1,-1669,-1686.1,29.405,26.031,-7219.1,-7256.9,27.824
05/06 02:00,24.459,-1509.2,-1533.2,30.551,25.398,-6853.1,-6914.4,28.887
05/06 03:00,23.891,-1328.6,-1349.9,31.61,24.808,-6332.6,-6405.8,29.921
05/06 04:00,23.381,-1230.8,-1240.9,32.597,24.264,-5858.1,-5915.8,30.91
05/06 05:00,22.913,-1097.4,-1117.7,33.531,23.763,-5385.8,-5452.2,31.855
05/06 06:00,22.497,-1004.4,-1011.2,34.388,23.304,-4934.5,-4987,32.748
05/06 07:00,22.105,-957.88,-966.71,35.218,22.881,-4598.7,-4641.2,33.597
05/06 08:00,21.757,-755.02,-792.76,35.975,22.492,-4117.9,-4197.7,34.399
05/06 09:00,21.526,-395.8,-443.74,36.487,22.162,-3283.9,-3405.5,35.097
05/06 10:00,21.461,136.94,48.099,36.63,21.922,-1994.6,-2202.8,35.613
05/06 11:00,21.662,804.3,747.72,36.184,21.838,145.53,-130.4,35.797
05/06 12:00,22.06,1290,1190.9,35.317,21.943,2337.3,2019.4,35.568
05/06 13:00,22.783,2326.1,2205.9,33.801,22.295,5759.1,5288.5,34.815
05/06 14:00,23.822,2753.8,2734.5,31.747,22.951,8844.7,8521.9,33.457
05/06 15:00,24.908,2592.6,2629.5,29.747,23.813,10260,10165,31.762
05/06 16:00,25.874,2174.8,2236.8,28.086,24.731,10112,10192,30.061
05/06 17:00,26.579,1184.5,1350.9,26.937,25.562,8061.9,8441.9,28.609
05/06 18:00,26.815,102.71,194.91,26.564,26.123,4456.1,4895.8,27.671
05/06 19:00,26.745,-433.48,-368.23,26.675,26.386,1498.6,1837.3,27.245
05/06 20:00,26.462,-945.3,-889.35,27.123,26.403,-1035.7,-741.86,27.217
05/06 21:00,26.021,-1186.3,-1174,27.84,26.221,-2880.3,-2698.7,27.512
05/06 22:00,25.535,-1199.1,-1204.5,28.653,25.913,-3863,-3779.7,28.018
05/06 23:00,25.062,-1146.5,-1153.6,29.47,25.545,-4281,-4250,28.636
05/06 24:00,24.607,-1122.4,-1126.3,30.282,25.152,-4466.7,-4453.6,29.313
05/07 01:00,24.174,-1020.1,-1037.1,31.059,24.752,-4424.9,-4445.5,30.001
05/07 02:00,23.781,-954.9,-957.95,31.788,24.364,-4265.8,-4285.6,30.695
05/07 03:00,23.4,-949.71,-950.1,32.526,23.988,-4168.9,-4180,31.395
05/07 04:00,23.02,-947.93,-948.84,33.282,23.619,-4110.7,-4118.9,32.099
05/07 05:00,22.643,-932.55,-936.73,34.05,23.256,-4051.5,-4062.6,32.811
05/07 06:00,22.283,-866.99,-877.76,34.805,22.901,-3914.6,-3938.8,33.524
05/07 07:00,21.952,-791.25,-800.94,35.513,22.562,-3706.3,-3736.2,34.22
05/07 08:00,21.66,-652.81,-678.28,36.152,22.245,-3390.9,-3443,34.884
05/07 09:00,21.468,-243.83,-316.94,36.578,21.973,-2639.2,-2775.4,35.468
05/07 10:00,21.52,545.37,434.91,36.464,21.811,-819.49,-1109.7,35.821
05/07 11:00,21.908,1395.9,1292.6,35.61,21.857,1987.7,1600.2,35.72
05/07 12:00,22.569,1744,1760.2,34.206,22.159,4603.7,4362.3,35.068
05/07 13:00,23.164,1205.8,1272.8,32.993,22.6,5017.1,5054.2,34.141
05/07 14:00,23.662,1512.2,1399.4,32.018,23.055,5542.4,5362.8,33.212
05/07 15:00,24.384,1823.3,1876.8,30.661,23.62,6939.7,6856.3,32.098
05/07 16:00,24.995,1346.8,1352,29.56,24.222,6482.3,6537.9,30.958
05/07 17:00,25.58,1502.6,1509,28.55,24.806,6615.7,6598.6,29.895
05/07 18:00,26.08,863.3,975.48,27.715,25.363,5531.2,5761.8,28.919
05/07 19:00,26.241,-65.724,48.293,27.452,25.749,2921.5,3295,28.262
05/07 20:00,26.059,-781.51,-710.36,27.75,25.879,3.5715,350.6,28.046
05/07 21:00,25.663,-1114.8,-1092.8,28.408,25.772,-2213.7,-1988.7,28.224
05/07 22:00,25.191,-1202.9,-1200,29.217,25.509,-3516.9,-3396,28.668
05/07 23:00,24.711,-1156.7,-1169.8,30.064,25.162,-4125.2,-4082.7,29.266
05/07 24:00,24.273,-1019.2,-1037.3,30.862,24.786,-4211.2,-4221.7,29.929
05/08 01:00,23.878,-970.67,-970.28,31.585,24.413,-4146.1,-4152.8,30.588
05/08 02:00,23.486,-982.32,-982.29,32.329,24.043,-4141.7,-4143.1,31.264
05/08 03:00,23.099,-937.62,-948.16,33.094,23.675,-4083.5,-4099.7,31.963
05/08 04:00,22.745,-828.3,-842.06,33.81,23.319,-3872.9,-3906.8,32.656
05/08 05:00,22.422,-810.85,-806.59,34.48,22.984,-3690,-3706.1,33.325
05/08 06:00,22.09,-854.01,-849.82,35.186,22.658,-3646.9,-3649.4,33.99
05/08 07:00,21.75,-828.07,-838.97,35.923,22.336,-3593.8,-3609.3,34.662
05/08 08:00,21.459,-593.68,-634.63,36.567,22.029,-3244,-3311.1,35.315
05/08 09:00,21.308,-85.168,-176.34,36.906,21.776,-2312.9,-2483.6,35.865
05/08 10:00,21.492,1110.8,932.28,36.493,21.672,321.21,-121.77,36.094
05/08 11:00,22.133,1845.8,1841.9,35.096,21.862,3785.4,3431.6,35.677
05/08 12:00,22.777,1345.7,1408.6,33.746,22.26,4838.1,4809.1,34.822
05/08 13:00,23.277,1222,1216.4,32.739,22.699,5033.7,5005.1,33.905
05/08 14:00,23.782,1319.2,1299.5,31.758,23.16,5375.6,5316.8,32.972
05/08 15:00,24.462,2368.4,2135.8,30.492,23.703,7409.3,6947.9,31.91
05/08 16:00,25.711,3838.6,3811.8,28.312,24.531,12198,11906,30.367
05/08 17:00,27.034,2375.8,2593.4,26.18,25.67,12089,12420,28.376
05/08 18:00,27.574,521.94,672.39,25.361,26.552,7358.8,7976.9,26.93
05/08 19:00,27.607,-361.14,-243.12,25.312,27.02,3108.7,3619.9,26.197
05/08 20:00,27.272,-1233.1,-1145,25.814,27.118,-836.06,-378.91,26.047
05/08 21:00,26.674,-1632,-1608.8,26.737,26.904,-3673.9,-3396.5,26.377
05/08 22:00,26.004,-1630.2,-1645.2,27.816,26.499,-5112.9,-4997.8,27.014
05/08 23:00,25.368,-1521.3,-1534.5,28.885,26.01,-5660.1,-5624.2,27.806
05/08 24:00,24.767,-1467.5,-1474.3,29.939,25.491,-5855,-5845.1,28.674
05/09 01:00,24.195,-1355.8,-1375,30.928,24.966,-5795.4,-5820.1,29.534
05/09 02:00,23.679,-1214,-1230.9,31.871,24.458,-5509.5,-5555.4,30.414
05/09 03:00,23.213,-1106,-1119.5,32.779,23.979,-5163.1,-5210.8,31.299
05/09 04:00,22.794,-975.32,-993.31,33.62,23.535,-4758,-4815.2,32.147
05/09 05:00,22.425,-883.9,-890.14,34.382,23.129,-4356.1,-4402.6,32.946
05/09 06:00,22.068,-912.17,-905.39,35.137,22.751,-4150.2,-4166.5,33.708
05/09 07:00,21.703,-894.94,-904.74,35.93,22.386,-4019.6,-4042.8,34.463
05/09 08:00,21.375,-720.26,-751.19,36.658,22.041,-3687.8,-3746.8,35.195
05/09 09:00,21.145,-420.56,-461.61,37.179,21.74,-3046.5,-3142.6,35.848
05/09 10:00,21.043,-81.618,-125.77,37.411,21.507,-2157.3,-2283.2,36.363
05/09 11:00,21.087,307.87,257.8,37.31,21.368,-909.92,-1085,36.673
05/09 12:00,21.28,643.97,607.2,36.871,21.351,531.46,350.64,36.712
05/09 13:00,21.59,893.05,866.62,36.178,21.46,1906.2,1742.9,36.467
05/09 14:00,21.972,986.97,984.9,35.344,21.679,2949.5,2844.6,35.981
05/09 15:00,22.357,915.86,930.91,34.525,21.967,3437.3,3405,35.354
05/09 16:00,22.693,752.46,774.56,33.827,22.274,3399.6,3425.4,34.698
05/09 17:00,22.961,586.35,608,33.281,22.563,3052.8,3107.3,34.094
05/09 18:00,23.147,310.06,354.33,32.908,22.808,2356.8,2469.1,33.592
05/09 19:00,23.188,-116.5,-61.751,32.827,22.967,1142.8,1315.3,33.269
05/09 20:00,23.071,-435.51,-404.59,33.06,23.009,-172.02,-17.126,33.184
05/09 21:00,22.855,-624.75,-606.76,33.496,22.944,-1241.2,-1123.4,33.315
05/09 22:00,22.582,-720,-713.2,34.054,22.797,-2001.7,-1923.8,33.613
05/09 23:00,22.293,-710.6,-716.54,34.659,22.598,-2417.7,-2384.1,34.023
05/09 24:00,22.016,-680.08,-681.89,35.249,22.373,-2590.6,-2576,34.489
05/10 01:00,21.742,-688.18,-688.42,35.821,22.137,-2705.7,-2694.7,34.967
05/10 02:00,21.481,-600.15,-615.76,36.384,21.897,-2656.3,-2674.7,35.47
05/10 03:00,21.254,-556.22,-556.3,36.894,21.667,-2534.9,-2547.3,35.973
05/10 04:00,21.035,-534.75,-539,37.393,21.445,-2440.6,-2454,36.463
05/10 05:00,20.824,-525.13,-525.79,37.881,21.232,-2360.9,-2370.1,36.942
05/10 06:00,20.624,-471.2,-480.98,38.352,21.028,-2241.3,-2261.4,37.41
05/10 07:00,20.445,-435.83,-436.83,38.776,20.835,-2100.9,-2116.2,37.855
05/10 08:00,20.272,-432.51,-433.13,39.192,20.653,-2008.1,-2018.6,38.281
05/10 09:00,20.102,-420.23,-423.27,39.607,20.479,-1929.6,-1940.5,38.695
05/10 10:00,19.946,-356.45,-367.36,39.993,20.313,-1797.2,-1818.6,39.093
05/10 11:00,19.82,-280.89,-288.43,40.305,20.163,-1606.1,-1631,39.459
05/10 12:00,19.714,-263.5,-262.59,40.572,20.028,-1451.8,-1467.3,39.789
05/10 13:00,19.609,-261.63,-264.21,40.838,19.904,-1352.1,-1364.8,40.096
05/10 14:00,19.517,-187.85,-199.73,41.07,19.791,-1191.7,-1216.7,40.378
05/10 15:00,19.453,-150.43,-150.16,41.234,19.694,-1022.1,-1039.2,40.622
05/10 16:00,19.391,-164.43,-162.92,41.395,19.608,-932.91,-941.43,40.839
05/10 17:00,19.327,-151.22,-154.35,41.559,19.529,-855.43,-866.06,41.041
05/10 18:00,19.27,-141.8,-141.81,41.708,19.457,-785.04,-792.37,41.225
05/10 19:00,19.215,-133.89,-135.67,41.851,19.39,-728.84,-736.17,41.397
05/10 20:00,19.165,-115.05,-118.28,41.981,19.328,-664.62,-673.7,41.556
05/10 21:00,19.128,-67.495,-73.76,42.077,19.274,-556.54,-572.19,41.696
05/10 22:00,19.102,-84.86,-77.307,42.148,19.229,-500.06,-499.92,41.815
05/10 23:00,19.056,-142.05,-136.66,42.268,19.183,-547.03,-539.36,41.935
05/10 24:00,18.998,-135.39,-140.41,42.42,19.133,-564.5,-566.93,42.064
05/11 01:00,18.957,-64.478,-75.29,42.524,19.086,-481.29,-497.06,42.182
05/11 02:00,18.948,12.29,4.1417,42.546,19.051,-320.61,-342.76,42.273
05/11 03:00,18.96,38.72,39.432,42.513,19.03,-171.41,-186,42.329
05/11 04:00,18.967,-15.503,-5.9076,42.495,19.017,-150.5,-145.34,42.363
05/11 05:00,18.95,-59.02,-56.638,42.539,19.001,-201.65,-195.79,42.405
05/11 06:00,18.923,-80.251,-75.863,42.61,18.981,-251.76,-243.4,42.457
05/11 07:00,18.878,-149.54,-140.85,42.73,18.954,-376.39,-358.41,42.529
05/11 08:00,18.824,-81.076,-104.13,42.875,18.919,-377.41,-394.42,42.623
05/11 09:00,18.902,693.04,520.71,42.668,18.916,668.39,411.88,42.631
05/11 10:00,19.492,2113.6,2006.3,41.133,19.118,4093.1,3638.5,42.096
05/11 11:00,20.301,1816.3,1884.4,39.118,19.576,5897.2,5784.4,40.915
05/11 12:00,21.002,1799.5,1770.8,37.463,20.136,6802.6,6676.3,39.518
05/11 13:00,21.76,1990.2,1968.3,35.763,20.783,7796.9,7670.5,37.973
05/11 14:00,22.578,2069.4,2066,34.026,21.511,8564.8,8481.7,36.312
05/11 15:00,23.39,1942.4,1967,32.393,22.287,8762.2,8765.7,34.633
05/11 16:00,24.12,1659.9,1700.3,31.001,23.051,8277.6,8364,33.063
05/11 17:00,24.707,1223.2,1285.3,29.929,23.744,7112.2,7288.4,31.708
05/11 18:00,25.144,1056.5,1038,29.159,24.323,5965.1,6048.1,30.624
05/11 19:00,25.544,729.89,837.13,28.472,24.824,4973.9,5181.1,29.72
05/11 20:00,25.62,-339.54,-217.89,28.343,25.153,2145.7,2552.4,29.141
05/11 21:00,25.363,-831.51,-800.31,28.781,25.219,-522.83,-244.67,29.027
05/11 22:00,24.977,-1059.5,-1035.6,29.45,25.087,-2298.4,-2112.1,29.257
05/11 23:00,24.527,-1141.7,-1140.3,30.253,24.826,-3399.9,-3297.6,29.716
05/11 24:00,24.065,-1136.7,-1140.9,31.102,24.492,-3967.5,-3919.9,30.316
05/12 01:00,23.621,-1060.8,-1071.9,31.945,24.125,-4152.9,-4146.9,30.992
05/12 02:00,23.197,-1060.9,-1056.8,32.774,23.749,-4234.4,-4224,31.7
05/12 03:00,22.773,-1030.5,-1041.7,33.626,23.368,-4262.6,-4270.7,32.438
05/12 04:00,22.386,-889.89,-909.3,34.425,22.994,-4061.4,-4099,33.179
05/12 05:00,22.046,-832.45,-832.47,35.146,22.643,-3824,-3848.7,33.892
05/12 06:00,21.709,-851.81,-850.66,35.877,22.307,-3716,-3727.1,34.591
05/12 07:00,21.377,-789.66,-803.34,36.613,21.982,-3570.1,-3596.9,35.283
05/12 08:00,21.09,-624.05,-652.62,37.262,21.677,-3249.7,-3304,35.947
05/12 09:00,20.906,-270.07,-324.04,37.688,21.415,-2581.8,-2689.1,36.529
05/12 10:00,20.915,409.92,293.7,37.666,21.241,-1116.5,-1373.2,36.92
05/12 11:00,21.261,1222.4,1159.9,36.874,21.255,1479.9,1151.8,36.888
05/12 12:00,21.839,1802.6,1676.4,35.596,21.496,4106.2,3714.3,36.348
05/12 13:00,22.757,2546.5,2539.4,33.664,22.019,7486.7,7140.9,35.205
05/12 14:00,23.718,2376.3,2335.4,31.764,22.753,8890.6,8713.6,33.67
05/12 15:00,24.786,3176.6,2996.1,29.795,23.607,11309,10560,31.976
05/12 16:00,25.954,3029.6,3083.3,27.798,24.572,12717,12636,30.179
05/12 17:00,26.96,1987.2,2104.3,26.194,25.651,10989,11282,28.299
05/12 18:00,27.502,608.19,800.55,25.373,26.488,7227,7795.3,26.931
05/12 19:00,27.481,-590.51,-480.83,25.403,26.926,2543.5,3097.5,26.243
05/12 20:00,27.106,-1190.5,-1133,25.968,26.983,-1075.3,-687.62,26.155
05/12 21:00,26.552,-1479.9,-1461.2,26.829,26.769,-3468.1,-3234.5,26.488
05/12 22:00,25.934,-1536.9,-1537.4,27.825,26.389,-4787.3,-4667.3,27.087
05/12 23:00,25.311,-1532.5,-1536.1,28.874,25.921,-5490.2,-5428.9,27.846
05/12 24:00,24.701,-1473.7,-1484.5,29.943,25.411,-5784.4,-5769.5,28.703
05/13 01:00,24.12,-1401.1,-1412.7,31.001,24.887,-5817.2,-5827.7,29.61
05/13 02:00,23.584,-1247.5,-1271.2,32.016,24.372,-5589.9,-5636.2,30.534
05/13 03:00,23.111,-1108.5,-1123.6,32.941,23.888,-5209.4,-5262,31.435
05/13 04:00,22.692,-975.08,-993.78,33.788,23.44,-4782.1,-4841.7,32.294
05/13 05:00,22.329,-843.62,-857.37,34.542,23.033,-4314.1,-4373.4,33.097
05/13 06:00,22,-816.43,-814.69,35.241,22.665,-3976.1,-4009.4,33.844
05/13 07:00,21.673,-807.87,-813.51,35.953,22.319,-3773,-3799.4,34.562
05/13 08:00,21.381,-593.58,-639.97,36.6,21.998,-3370,-3447.8,35.246
05/13 09:00,21.262,81.736,-28.639,36.867,21.743,-2169,-2381.4,35.798
05/13 10:00,21.5,1154.9,1008,36.335,21.658,531.49,107.38,35.984
05/13 11:00,22.145,1914,1870.5,34.934,21.862,3968.5,3577.4,35.54
05/13 12:00,22.998,2550.9,2390.1,33.172,22.344,7071.2,6593.7,34.511
05/13 13:00,24.442,5146.5,4973.5,30.427,23.205,14134,13534,32.764
05/13 14:00,26.809,6673.6,6713.7,26.454,24.755,22472,22220,29.862
05/13 15:00,28.952,4194.3,4422,23.328,26.68,21486,21805,26.639
05/13 16:00,30.091,1893.2,1947.4,21.838,28.308,14648,15001,24.211
05/13 17:00,30.706,956.56,1129.3,21.082,29.412,9633.3,10266,22.708
05/13 18:00,30.793,-449.73,-308.08,20.977,30.033,3997,4678.6,21.909
05/13 19:00,30.418,-1320.6,-1226,21.431,30.176,-688.18,-162.06,21.73
05/13 20:00,29.747,-1879,-1831,22.274,29.944,-4153,-3790.8,22.021
05/13 21:00,28.929,-2044.3,-2044.7,23.351,29.457,-6282,-6089,22.647
05/13 22:00,28.107,-1944.7,-1966,24.492,28.835,-7196.5,-7140.2,23.477
05/13 23:00,27.342,-1799.9,-1819.6,25.61,28.168,-7374.2,-7382.8,24.404
05/13 24:00,26.641,-1646.6,-1665.9,26.686,27.505,-7185.2,-7226.6,25.367
05/14 01:00,25.989,-1577.9,-1583,27.755,26.866,-6939,-6971.8,26.357
05/14 02:00,25.358,-1526.1,-1537.9,28.827,26.248,-6737.3,-6770.8,27.347
05/14 03:00,24.771,-1369,-1392.6,29.854,25.655,-6368.2,-6429.8,28.323
05/14 04:00,24.244,-1256.5,-1267.7,30.81,25.102,-5938.6,-5993.3,29.269
05/14 05:00,23.761,-1135.6,-1152.2,31.716,24.588,-5503.7,-5563.5,30.181
05/14 06:00,23.317,-1088.2,-1090.2,32.576,24.112,-5147.4,-5186.5,31.054
05/14 07:00,22.891,-1022.6,-1035.3,33.426,23.664,-4850.1,-4892.5,31.901
05/14 08:00,22.508,-860,-890.9,34.212,23.248,-4433,-4501.5,32.713
05/14 09:00,22.241,-430.79,-497.73,34.772,22.887,-3558.3,-3700,33.435
05/14 10:00,22.18,150.02,69.688,34.9,22.632,-2037.6,-2269.1,33.956
05/14 11:00,22.47,1554.8,1292.7,34.293,22.575,1305.8,704.57,34.072
05/14 12:00,23.399,3326.6,3094.5,32.422,22.904,7089.9,6177.2,33.401
05/14 13:00,24.46,2442.3,2489.2,30.418,23.565,8958,8559.8,32.094
05/14 14:00,25.423,3078.5,2840.5,28.721,24.388,10554,10155,30.548
05/14 15:00,27.025,4712.5,4695.4,26.138,25.533,15918,15635,28.537
05/14 16:00,28.878,4131.1,4197.8,23.458,27.089,17750,17763,26.035
05/14 17:00,30.171,1961.2,2164.9,21.767,28.563,13798,14320,23.885
05/14 18:00,30.456,-345.8,-132.91,21.412,29.474,6164,7112.5,22.655
05/14 19:00,30.077,-1346.1,-1264,21.883,29.742,118.04,741.87,22.307
05/14 20:00,29.403,-1891.4,-1838.2,22.748,29.56,-3813.7,-3411.5,22.542
05/14 21:00,28.574,-2095.8,-2092,23.867,29.094,-6177.8,-5959.6,23.158
05/14 22:00,27.723,-2048.2,-2062.8,25.079,28.472,-7325.3,-7239.5,24.008
05/14 23:00,26.913,-1919,-1940.4,26.298,27.786,-7673.1,-7668,24.986
05/14 24:00,26.171,-1725.6,-1752.2,27.471,27.096,-7502.5,-7550.1,26.016
05/15 01:00,25.503,-1589.6,-1603,28.569,26.433,-7140.8,-7191.7,27.037
05/15 02:00,24.878,-1497.7,-1511,29.643,25.805,-6790.9,-6840.2,28.053
05/15 03:00,24.297,-1377.6,-1393.8,30.691,25.211,-6394.9,-6451.7,29.061
05/15 04:00,23.758,-1306.1,-1313.1,31.7,24.653,-6030.8,-6075.7,30.044
05/15 05:00,23.248,-1220.8,-1235.4,32.69,24.127,-5691.6,-5740.6,31.005
05/15 06:00,22.782,-1099.2,-1115.4,33.626,23.635,-5290.1,-5346.2,31.936
05/15 07:00,22.364,-987.1,-1000,34.489,23.181,-4864.7,-4919.8,32.823
05/15 08:00,21.996,-804.28,-845.25,35.271,22.766,-4364.9,-4448.6,33.657
05/15 09:00,21.824,115.51,-54.289,35.642,22.433,-2808.4,-3106.1,34.344
05/15 10:00,22.203,1867.4,1622.4,34.831,22.348,1408.6,719.52,34.522
05/15 11:00,23.277,3612.7,3510.3,32.642,22.728,7806,7241.6,33.736
05/15 12:00,24.766,3551.5,3596.3,29.849,23.637,11962,11831,31.937
05/15 13:00,25.983,2523.3,2600.8,27.762,24.719,11735,11864,29.929
05/15 14:00,26.898,2070,2099.4,26.302,25.717,10478,10615,28.202
05/15 15:00,27.798,2744.2,2594.6,24.954,26.64,10959,10736,26.705
05/15 16:00,29.069,3362.2,3391.3,23.181,27.707,13346,13272,25.089
05/15 17:00,30.259,2290.1,2449.6,21.642,28.897,12225,12535,23.41
05/15 18:00,30.863,597.39,820.32,20.905,29.826,7735.6,8417.8,22.185
05/15 19:00,30.76,-1030.2,-853.97,21.03,30.263,1762.1,2513.7,21.635
05/15 20:00,30.141,-1829.8,-1776,21.789,30.188,-3044.4,-2558.2,21.728
05/15 21:00,29.333,-2042.2,-2034.2,22.826,29.772,-5765.3,-5519.2,22.254
05/15 22:00,28.483,-2085.4,-2088.6,23.976,29.173,-7191.8,-7068.7,23.036
05/15 23:00,27.655,-1936.9,-1965.8,25.16,28.49,-7673.7,-7665,23.966
05/15 24:00,26.903,-1767.1,-1786.9,26.295,27.794,-7571.4,-7606.4,24.956
05/16 01:00,26.214,-1622.2,-1639.9,27.359,27.121,-7253.9,-7304.5,25.936
05/16 02:00,25.574,-1537.3,-1547.8,28.401,26.48,-6922.5,-6967.6,26.919
05/16 03:00,24.977,-1393.4,-1416.2,29.427,25.871,-6514,-6578.4,27.904
05/16 04:00,24.441,-1276.2,-1285.9,30.385,25.305,-6054,-6110.8,28.858
05/16 05:00,23.93,-1263.9,-1262.6,31.329,24.774,-5760,-5790.1,29.785
05/16 06:00,23.419,-1266.2,-1268.6,32.308,24.264,-5602,-5622.8,30.708
05/16 07:00,22.92,-1195.5,-1212.2,33.298,23.769,-5402.6,-5439.7,31.634
05/16 08:00,22.494,-868.67,-928.92,34.171,23.307,-4811.3,-4921.9,32.527
05/16 09:00,22.272,-168.39,-278.4,34.635,22.932,-3412.6,-3643.7,33.273
05/16 10:00,22.419,961.55,803.19,34.326,22.742,-541.2,-994.72,33.658
05/16 11:00,23.018,1887.2,1817.8,33.103,22.868,3322.4,2861.5,33.403
05/16 12:00,23.885,2726.9,2578.7,31.419,23.31,7042.4,6541.6,32.523
05/16 13:00,25.266,4176.7,4131.1,28.937,24.153,12552,12225,30.918
05/16 14:00,27.071,4542.1,4542.4,26.011,25.486,16649,16464,28.558
05/16 15:00,28.905,4432.3,4436.1,23.374,27.083,18417,18339,25.991
05/16 16:00,30.624,3718.3,3792.6,21.17,28.761,17935,18057,23.568
05/16 17:00,31.806,2007.3,2128.4,19.789,30.222,13634,14044,21.66
05/16 18:00,32.292,339.14,550.65,19.25,31.207,7688.1,8474.3,20.473
05/16 19:00,32.104,-1144,-993.99,19.456,31.618,1378.2,2123.1,19.998
05/16 20:00,31.454,-1890.9,-1830,20.187,31.512,-3355.2,-2870.7,20.119
05/16 21:00,30.598,-2190.7,-2174.6,21.197,31.059,-6242.2,-5968,20.646
05/16 22:00,29.685,-2213.5,-2220.5,22.336,30.408,-7752.8,-7628.1,21.428
05/16 23:00,28.783,-2171.4,-2182.2,23.531,29.662,-8422.5,-8378.6,22.365
05/16 24:00,27.921,-2019,-2045.8,24.74,28.885,-8498,-8525.5,23.391
05/17 01:00,27.135,-1831.3,-1855.4,25.896,28.124,-8167.2,-8228.4,24.441
05/17 02:00,26.423,-1663.3,-1684.5,26.998,27.403,-7677.3,-7749.3,25.488
05/17 03:00,25.776,-1527.7,-1544.3,28.052,26.73,-7164.6,-7233.5,26.514
05/17 04:00,25.179,-1416.6,-1430,29.063,26.104,-6685.7,-6748,27.512
05/17 05:00,24.622,-1337.6,-1348,30.045,25.519,-6278,-6330.3,28.482
05/17 06:00,24.102,-1226.8,-1243.1,30.995,24.971,-5865.8,-5923.9,29.425
05/17 07:00,23.629,-1117.2,-1132.2,31.889,24.463,-5435.9,-5493.9,30.333
05/17 08:00,23.221,-865.24,-912.04,32.684,23.999,-4819.5,-4921.6,31.188
05/17 09:00,22.963,-405.46,-464.61,33.197,23.613,-3713.2,-3877.3,31.92
05/17 10:00,22.912,221.46,117.8,33.301,23.351,-1957.7,-2234.3,32.427
05/17 11:00,23.16,909.5,861.4,32.805,23.29,568.55,265.92,32.548
05/17 12:00,23.6,1410.1,1296.5,31.945,23.44,2907.3,2562.7,32.255
05/17 13:00,24.41,2588.8,2452,30.432,23.863,6732.3,6200.8,31.444
05/17 14:00,25.524,3512.2,3364.1,28.479,24.552,10832,10060,30.173
05/17 15:00,26.725,2369.2,2552.1,26.525,25.543,11154,11403,28.445
05/17 16:00,27.395,1151,1221.2,25.499,26.416,8118.1,8483.4,27.01
05/17 17:00,27.783,636.21,747.08,24.927,27.042,5650.9,5989.6,26.033
05/17 18:00,27.814,-451.33,-333.5,24.882,27.397,2076,2545.5,25.496
05/17 19:00,27.505,-974.83,-934.93,25.335,27.438,-974.9,-655.32,25.434
05/17 20:00,27.046,-1257.6,-1226.8,26.025,27.251,-3031,-2813,25.715
05/17 21:00,26.503,-1371.5,-1369.4,26.871,26.911,-4333.8,-4213.9,26.233
05/17 22:00,25.942,-1378,-1380.7,27.776,26.484,-5005.4,-4948.6,26.9
05/17 23:00,25.398,-1284.2,-1303,28.687,26.019,-5212.9,-5213.7,27.65
05/17 24:00,24.909,-1125.8,-1146.4,29.534,25.553,-5045.8,-5083.2,28.423
05/18 01:00,24.479,-1017.2,-1025.6,30.331,25.112,-4744,-4783.9,29.206
05/18 02:00,24.068,-1035.9,-1030.8,31.106,24.694,-4591.1,-4602.4,29.96
05/18 03:00,23.655,-988.2,-1002.3,31.887,24.287,-4464.1,-4490.6,30.7
05/18 04:00,23.284,-855.65,-872.05,32.609,23.899,-4161.7,-4208,31.423
05/18 05:00,22.954,-802.37,-804.06,33.265,23.54,-3869,-3900.5,32.108
05/18 06:00,22.635,-781.47,-786.81,33.915,23.203,-3674.7,-3699.4,32.768
05/18 07:00,22.339,-684.52,-700.53,34.531,22.886,-3413.9,-3454.7,33.404
05/18 08:00,22.09,-558.49,-574.84,35.059,22.597,-3045.9,-3097.4,33.994
05/18 09:00,21.893,-420,-437.98,35.481,22.345,-2597,-2657.8,34.519
05/18 10:00,21.755,-268.63,-288.87,35.782,22.136,-2073.6,-2144,34.96
05/18 11:00,21.683,-87.185,-110.76,35.94,21.979,-1446.3,-1530.5,35.297
05/18 12:00,21.683,83.316,63.086,35.94,21.88,-758.18,-845.4,35.509
05/18 13:00,21.749,239.43,222.93,35.795,21.844,-55.536,-140.91,35.587
05/18 14:00,21.854,255.71,261.98,35.567,21.863,424.12,383.61,35.546
05/18 15:00,21.947,216.22,218.74,35.365,21.911,615.27,599.05,35.443
05/18 16:00,22.034,212.55,215.36,35.179,21.971,728.68,719.67,35.313
05/18 17:00,22.093,54.484,84.062,35.051,22.031,540.59,588.59,35.184
05/18 18:00,22.067,-188.78,-158.71,35.108,22.056,-31.737,52.928,35.131
05/18 19:00,21.946,-404.66,-380.95,35.367,22.021,-753.14,-661.79,35.205
05/18 20:00,21.755,-540.89,-527.33,35.783,21.924,-1401.8,-1328,35.414
05/18 21:00,21.518,-639.79,-629.25,36.306,21.776,-1926.8,-1867.9,35.738
05/18 22:00,21.25,-687.82,-686.62,36.907,21.586,-2302.9,-2266.9,36.154
05/18 23:00,20.985,-626.55,-638.37,37.513,21.374,-2425.5,-2424.3,36.627
05/18 24:00,20.745,-584.68,-586.26,38.069,21.159,-2413.1,-2416.3,37.113
05/19 01:00,20.517,-558.65,-564.65,38.656,20.946,-2371.5,-2381.2,37.645
05/19 02:00,20.31,-473.36,-486.37,39.18,20.742,-2237.3,-2260,38.15
05/19 03:00,20.139,-394.92,-402.57,39.596,20.552,-2045.5,-2070.3,38.598
05/19 04:00,19.991,-358.05,-359.52,39.96,20.38,-1870.8,-1890.1,39.011
05/19 05:00,19.84,-417.8,-405.68,40.335,20.218,-1813,-1812.5,39.403
05/19 06:00,19.658,-496.13,-488.15,40.794,20.057,-1846.2,-1842.1,39.798
05/19 07:00,19.449,-555.7,-549.54,41.327,19.887,-2052.8,-2009.8,40.218
05/19 08:00,19.228,-546.25,-553.48,41.902,19.692,-2356.6,-2329.9,40.709
05/19 09:00,19.026,-459.53,-473.9,42.43,19.483,-2304.6,-2335,41.241
05/19 10:00,18.876,-293.19,-315.99,42.831,19.297,-1860.2,-1934,41.72
05/19 11:00,18.804,-47.775,-86.164,43.023,19.164,-1128.8,-1226.3,42.067
05/19 12:00,18.846,248.81,216.03,42.911,19.092,-546.01,-614.63,42.258
05/19 13:00,18.983,424.93,408.57,42.546,19.074,173.27,78.843,42.303
05/19 14:00,19.176,544.2,531.97,42.036,19.122,911.46,822.47,42.177
05/19 15:00,19.394,531.88,541.01,41.469,19.228,1418.7,1374.1,41.901
05/19 16:00,19.594,480.79,485.69,40.957,19.364,1660.5,1638.6,41.546
05/19 17:00,19.768,377.15,396.49,40.517,19.513,1663.5,1680.5,41.163
05/19 18:00,19.879,174.18,201.49,40.239,19.647,1318.4,1376.8,40.823
05/19 19:00,19.911,-5.1846,15.202,40.159,19.741,803.4,871.31,40.585
05/19 20:00,19.869,-216.79,-187.22,40.264,19.784,161.54,250.12,40.475
05/19 21:00,19.746,-384.13,-370.09,40.573,19.769,-491.96,-418.62,40.514
05/19 22:00,19.577,-453.96,-448.83,41,19.704,-954.29,-907.63,40.679
05/19 23:00,19.396,-446.83,-452.2,41.464,19.608,-1188.5,-1170.4,40.922
05/19 24:00,19.232,-372.76,-383.89,41.889,19.499,-1248.7,-1249,41.199
05/20 01:00,19.1,-303.68,-310.41,42.218,19.39,-1213.5,-1218.9,41.46
05/20 02:00,18.988,-266.86,-270.32,42.503,19.285,-1188.7,-1191.4,41.723
05/20 03:00,18.887,-244.18,-246.73,42.772,19.181,-1166.8,-1169.9,41.994
05/20 04:00,18.794,-224.83,-227.03,43.02,19.08,-1139.4,-1143.1,42.26
05/20 05:00,18.707,-219.91,-219.69,43.256,18.979,-1148.2,-1142.9,42.525
05/20 06:00,18.61,-288,-273.64,43.519,18.874,-1267.2,-1246,42.806
05/20 07:00,18.476,-378.4,-371.67,43.886,18.754,-1459.4,-1437.8,43.128
05/20 08:00,18.344,-221.64,-264.82,44.251,18.628,-1301.2,-1362.3,43.471
05/20 09:00,18.362,413.97,299.08,44.199,18.556,-177.56,-363.33,43.666
05/20 10:00,18.798,1891.6,1682.5,43.013,18.647,2677.6,2179.7,43.419
05/20 11:00,19.843,3730.2,3581,40.316,19.078,8174.1,7627.7,42.269
05/20 12:00,21.711,6028.9,5920.4,35.95,20.112,16608,16047,39.646
05/20 13:00,24.267,6751.2,6790.7,30.81,21.854,23875,23706,35.637
05/20 14:00,26.548,4815.3,5031.7,26.887,23.903,23700,23947,31.475
05/20 15:00,27.861,2030.4,2131,24.883,25.718,16538,16978,28.232
05/20 16:00,28.436,941.3,1038.2,24.061,26.917,10441,11081,26.297
05/20 17:00,28.669,224.88,306.45,23.738,27.65,5972.5,6462.1,25.19
05/20 18:00,28.631,-404.4,-327.76,23.791,28.026,2467.1,2868.9,24.641
05/20 19:00,28.342,-1004.6,-931.17,24.194,28.112,-526.52,-171.08,24.519
05/20 20:00,27.82,-1524,-1470.1,24.941,27.942,-3138.6,-2837.1,24.763
05/20 21:00,27.142,-1744.1,-1737.3,25.951,27.563,-5062.4,-4875.4,25.317
05/20 22:00,26.442,-1666,-1686.4,27.041,27.057,-5958.9,-5900.3,26.079
05/20 23:00,25.796,-1525.2,-1542.5,28.094,26.506,-6150.1,-6152.9,26.938
05/20 24:00,25.2,-1427.9,-1438.2,29.105,25.954,-6070,-6090.2,27.831
05/21 01:00,24.635,-1374.8,-1382.5,30.117,25.414,-5939,-5961.5,28.75
05/21 02:00,24.098,-1280.4,-1294.4,31.108,24.889,-5717.7,-5754.8,29.67
05/21 03:00,23.596,-1227.4,-1232.9,32.062,24.387,-5487.3,-5516.9,30.573
05/21 04:00,23.121,-1126.1,-1142.8,32.994,23.908,-5204.2,-5249.2,31.465
05/21 05:00,22.687,-1046.3,-1054.1,33.872,23.457,-4888.8,-4928.7,32.331
05/21 06:00,22.286,-951.7,-965.99,34.708,23.035,-4560.9,-4607.3,33.165
05/21 07:00,21.924,-867.05,-876.78,35.484,22.644,-4221.3,-4264.6,33.961
05/21 08:00,21.602,-717.98,-746.13,36.188,22.285,-3811.5,-3876,34.709
05/21 09:00,21.381,-350.44,-409.46,36.681,21.977,-3045.2,-3168.1,35.367
05/21 10:00,21.383,486.85,341,36.676,21.771,-1331.7,-1639.1,35.816
05/21 11:00,21.85,1869.8,1695.1,35.646,21.807,2452.4,1886,35.737
05/21 12:00,22.817,3053.4,2934.1,33.612,22.223,7269.1,6680.7,34.843
05/21 13:00,24.168,3778.7,3767,30.989,23.048,11827,11591,33.146
05/21 14:00,25.632,3139.4,3268.3,28.394,24.211,13361,13464,30.905
05/21 15:00,26.524,1340.8,1530.1,26.928,25.277,9948.7,10492,28.994
05/21 16:00,26.945,1060,993.58,26.27,26.02,7106.1,7276.6,27.743
05/21 17:00,27.472,1404.1,1413.9,25.47,26.64,6782,6802.6,26.745
05/21 18:00,27.879,395.08,578.99,24.871,27.184,4778.3,5182.2,25.904
05/21 19:00,27.779,-784.99,-674.7,25.017,27.445,945.34,1429.4,25.51
05/21 20:00,27.325,-1385.2,-1329.2,25.692,27.377,-2290.5,-1938.4,25.612
05/21 21:00,26.702,-1613.9,-1606.4,26.649,27.066,-4388.6,-4193.3,26.084
05/21 22:00,26.047,-1588.7,-1600,27.698,26.616,-5422.1,-5339.5,26.783
05/21 23:00,25.425,-1486,-1499.8,28.739,26.107,-5783.2,-5765.7,27.599
05/21 24:00,24.835,-1452.2,-1453,29.767,25.581,-5897.4,-5890,28.473
05/22 01:00,24.25,-1445,-1448.8,30.853,25.048,-5959.5,-5960.8,29.416
05/22 02:00,23.678,-1395.8,-1405.1,31.949,24.515,-5915,-5931,30.383
05/22 03:00,23.133,-1311.9,-1326,33.016,23.993,-5748.1,-5780,31.349
05/22 04:00,22.637,-1164.1,-1183.5,34.023,23.494,-5409.7,-5462.6,32.305
05/22 05:00,22.186,-1113.1,-1114.3,34.969,23.027,-5096.6,-5131,33.229
05/22 06:00,21.75,-1062,-1071.7,35.911,22.585,-4838.8,-4875.2,34.132
05/22 07:00,21.338,-1009.5,-1017.1,36.83,22.166,-4580.4,-4615.4,35.011
05/22 08:00,20.972,-760.85,-814.7,37.665,21.777,-4116.8,-4203.1,35.852
05/22 09:00,20.789,-128.77,-215.97,38.092,21.457,-2987.1,-3164.3,36.56
05/22 10:00,20.907,858.14,686.94,37.817,21.276,-787.29,-1174.6,36.969
05/22 11:00,21.526,2096,2002.5,36.41,21.384,3328.1,2805.2,36.724
05/22 12:00,22.476,3043.1,2864,34.364,21.84,7520.7,6940.1,35.717
05/22 13:00,23.951,4061.2,4105,31.441,22.731,12832,12630,33.837
05/22 14:00,25.263,2410.1,2575.7,29.06,23.883,12177,12469,31.561
05/22 15:00,26.015,1485.3,1548.1,27.789,24.849,9441.5,9755.8,29.785
05/22 16:00,26.638,1877.1,1736.3,26.787,25.631,8600.8,8500.2,28.43
05/22 17:00,27.594,2605.1,2598.5,25.328,26.478,10265,10077,27.041
05/22 18:00,28.48,1523.5,1721.9,24.051,27.38,9080.6,9433.8,25.645
05/22 19:00,28.764,-129.64,71.091,23.657,28.016,4623.9,5277.1,24.709
05/22 20:00,28.449,-1291.5,-1185.9,24.094,28.205,-319.17,249.63,24.437
05/22 21:00,27.81,-1735.9,-1714.8,25.008,28.007,-3745.3,-3419.5,24.722
05/22 22:00,27.096,-1739.8,-1750.8,26.075,27.581,-5422.6,-5286.8,25.344
05/22 23:00,26.398,-1705.7,-1710.5,27.168,27.053,-6179.4,-6117.1,26.141
05/22 24:00,25.725,-1606.6,-1625.1,28.271,26.48,-6433.3,-6430.4,27.036
05/23 01:00,25.102,-1478.8,-1495.5,29.33,25.904,-6338.2,-6366.3,27.966
05/23 02:00,24.534,-1341,-1358.7,30.337,25.346,-6049,-6096.2,28.902
05/23 03:00,24.014,-1250.4,-1261.2,31.297,24.818,-5722.9,-5766.6,29.825
05/23 04:00,23.536,-1122.5,-1140.3,32.21,24.323,-5337.8,-5393.6,30.723
05/23 05:00,23.1,-1064.7,-1068.6,33.068,23.862,-4996.7,-5035.5,31.585
05/23 06:00,22.691,-963.96,-981.94,33.898,23.43,-4659.1,-4709.7,32.416
05/23 07:00,22.329,-853.48,-864.34,34.651,23.032,-4265.3,-4315.1,33.205
05/23 08:00,22.011,-703.03,-736.51,35.33,22.67,-3830.5,-3901.2,33.941
05/23 09:00,21.819,-229.42,-295.05,35.746,22.368,-2871.6,-3023.7,34.57
05/23 10:00,21.813,195.66,142.72,35.758,22.172,-1488.5,-1679.6,34.985
05/23 11:00,21.998,753.46,676.09,35.359,22.118,378.38,115.04,35.099
05/23 12:00,22.412,1300.4,1238.6,34.479,22.25,2620,2333.9,34.818
05/23 13:00,23.017,1711.7,1661.6,33.237,22.581,4793,4526.8,34.126
05/23 14:00,23.893,3186.2,2990.4,31.531,23.125,8620.3,8108.5,33.02
05/23 15:00,25.568,4906,4865,28.54,24.176,15254,14892,31.003
05/23 16:00,27.503,4374.6,4439,25.461,25.705,17961,17932,28.304
05/23 17:00,28.991,2884,2976.5,23.344,27.251,15767,15988,25.835
05/23 18:00,29.761,798.74,1053.4,22.325,28.44,10017,10795,24.099
05/23 19:00,29.675,-1025.1,-865.05,22.437,29.018,2835.1,3674.7,23.302
05/23 20:00,29.084,-1746,-1690.4,23.216,29.026,-2252.8,-1745.7,23.292
05/23 21:00,28.308,-1988.8,-1980.1,24.285,28.675,-5155.1,-4890,23.77
05/23 22:00,27.499,-1949.3,-1965.2,25.457,28.134,-6572.8,-6461,24.53
05/23 23:00,26.734,-1811.8,-1831,26.625,27.513,-7046.4,-7027,25.436
05/23 24:00,26.022,-1708.3,-1722.7,27.768,26.872,-7093.6,-7107,26.41
05/24 01:00,25.365,-1528.1,-1554.5,28.835,26.242,-6821.5,-6875.5,27.374
05/24 02:00,24.773,-1421.8,-1428.5,29.846,25.645,-6447.6,-6493.1,28.338
05/24 03:00,24.206,-1391.1,-1396.1,30.876,25.076,-6198.1,-6229.4,29.311
05/24 04:00,23.659,-1316.6,-1331,31.909,24.531,-5945.8,-5986.6,30.282
05/24 05:00,23.159,-1161.8,-1184.4,32.887,24.014,-5545.1,-5607.3,31.234
05/24 06:00,22.723,-1021.5,-1036,33.766,23.54,-5064.2,-5126.1,32.138
05/24 07:00,22.33,-947.69,-955.55,34.582,23.106,-4656.5,-4705.1,32.991
05/24 08:00,21.972,-807.82,-836.76,35.343,22.709,-4224.8,-4292.8,33.795
05/24 09:00,21.724,-390.31,-455.31,35.883,22.367,-3362,-3500.4,34.504
05/24 10:00,21.668,99.739,43.109,36.005,22.124,-2032.7,-2220,35.018
05/24 11:00,21.784,458.7,421.1,35.75,22.012,-474.22,-668.35,35.257
05/24 12:00,22.023,730.72,697.5,35.233,22.036,1003.1,823.4,35.205
05/24 13:00,22.371,1003.7,971.11,34.495,22.189,2421.1,2247.6,34.879
05/24 14:00,22.805,1128.4,1123.9,33.598,22.458,3550,3434.8,34.312
05/24 15:00,23.25,1061.7,1077.5,32.706,22.803,4082.4,4047.4,33.602
05/24 16:00,23.641,869.94,897.48,31.943,23.167,4001.2,4037.8,32.869
05/24 17:00,23.944,627.6,662.49,31.365,23.504,3474.3,3560.5,32.207
05/24 18:00,24.119,211.95,272.38,31.037,23.771,2388.4,2556.2,31.693
05/24 19:00,24.113,-232.03,-180.75,31.048,23.919,886.22,1081.9,31.412
05/24 20:00,23.944,-589.91,-550.05,31.364,23.93,-627.53,-444.9,31.392
05/24 21:00,23.659,-791.85,-779.16,31.908,23.815,-1852.2,-1725.4,31.609
05/24 22:00,23.336,-790.86,-798.43,32.536,23.615,-2520.9,-2466.6,31.991
05/24 23:00,23.032,-721.04,-728.96,33.138,23.378,-2749.9,-2736.5,32.453
05/24 24:00,22.744,-735.14,-728.19,33.722,23.127,-2882.2,-2863.3,32.95
05/25 01:00,22.438,-782.87,-779.93,34.278,22.861,-3055.9,-3035.8,33.408
05/25 02:00,22.131,-728.75,-740.25,34.877,22.585,-3083.4,-3091.9,33.926
05/25 03:00,21.851,-678.14,-681.29,35.478,22.313,-2998.4,-3010.3,34.492
05/25 04:00,21.582,-658.02,-662.46,36.065,22.049,-2921.1,-2933.1,35.052
05/25 05:00,21.336,-558.35,-574.93,36.614,21.795,-2735.1,-2767.7,35.599
05/25 06:00,21.133,-464.85,-473.04,37.072,21.564,-2462.9,-2497.2,36.106
05/25 07:00,20.957,-420.04,-424.64,37.475,21.355,-2226.6,-2254.3,36.571
05/25 08:00,20.8,-349.92,-364.8,37.839,21.167,-1986.7,-2023.2,36.995
05/25 09:00,20.719,29.608,-46.498,38.029,21.014,-1298.8,-1434.2,37.343
05/25 10:00,20.87,701.49,630.96,37.676,20.968,355.93,121.12,37.451
05/25 11:00,21.265,1386.5,1257.5,36.774,21.09,2593.8,2239.7,37.171
05/25 12:00,22.078,2816.8,2650.1,34.995,21.481,6755,6181.7,36.29
05/25 13:00,23.272,2940,3033.6,32.552,22.228,10043,9981.5,34.677
05/25 14:00,24.186,1618.8,1762.8,30.803,23.097,8877.6,9156.3,32.894
05/25 15:00,24.801,1794,1654.1,29.69,23.833,8106.9,8006.8,31.464
05/25 16:00,25.739,2662.2,2617.7,28.082,24.643,10008,9754.6,29.974
05/25 17:00,26.706,1804.8,1996.4,26.521,25.556,9573.2,9840.9,28.388
05/25 18:00,27.128,346.36,495.8,25.869,26.265,5858.9,6383.8,27.218
05/25 19:00,27.093,-434.9,-362.05,25.923,26.622,2151.7,2569.3,26.651
05/25 20:00,26.809,-931.68,-877.08,26.359,26.681,-714.93,-395.25,26.558
05/25 21:00,26.363,-1208.6,-1190.2,27.062,26.516,-2765.4,-2558.8,26.817
05/25 22:00,25.852,-1274.1,-1274.6,27.891,26.206,-3951.5,-3844.5,27.312
05/25 23:00,25.35,-1176.7,-1194.8,28.734,25.823,-4412.6,-4389.3,27.938
05/25 24:00,24.891,-1102.2,-1108,29.531,25.419,-4500.7,-4499.3,28.616
05/26 01:00,24.456,-1037.6,-1048.3,30.295,25.014,-4459,-4473.4,29.302
05/26 02:00,24.055,-941.39,-954.52,31.024,24.619,-4280.5,-4311.1,29.993
05/26 03:00,23.693,-850.69,-861.03,31.706,24.245,-4019.3,-4055.6,30.672
05/26 04:00,23.362,-796,-802.01,32.346,23.895,-3771.1,-3801.7,31.324
05/26 05:00,23.053,-730.13,-739.65,32.954,23.567,-3524.7,-3558.4,31.948
05/26 06:00,22.771,-678.72,-683.54,33.524,23.262,-3285.6,-3314.3,32.542
05/26 07:00,22.506,-627.93,-637.65,34.066,22.977,-3069.7,-3100.2,33.108
05/26 08:00,22.285,-434.1,-469.95,34.526,22.718,-2648.5,-2723,33.631
05/26 09:00,22.199,78.911,-9.5525,34.708,22.522,-1559.6,-1751.3,34.033
05/26 10:00,22.374,730.29,673.76,34.34,22.468,401.8,148.63,34.145
05/26 11:00,22.71,917.6,894.89,33.648,22.578,1971.3,1796.8,33.918
05/26 12:00,23.229,1916.7,1705.2,32.609,22.85,4560.5,4078.7,33.363
05/26 13:00,24.342,3773,3654.9,30.504,23.46,10101,9589.6,32.158
05/26 14:00,25.974,4137.1,4141.8,27.683,24.576,14480,14289,30.078
05/26 15:00,27.474,2928,3038,25.338,25.921,14356,14515,27.764
05/26 16:00,28.355,1737.5,1766.1,24.066,27.059,10892,11242,25.96
05/26 17:00,29.009,1255.8,1388.7,23.17,27.945,8487.9,8840.9,24.647
05/26 18:00,29.249,-43.37,96.313,22.849,28.54,4390.2,4938.6,23.808
05/26 19:00,29.065,-781.69,-710.44,23.094,28.76,598.58,1021.6,23.504
05/26 20:00,28.644,-1227.5,-1184.3,23.664,28.679,-2212.2,-1911.1,23.615
05/26 21:00,28.092,-1422.8,-1411.2,24.436,28.386,-4044.2,-3867.2,24.02
05/26 22:00,27.488,-1521.9,-1512.5,25.314,27.964,-5141.9,-5033.9,24.619
05/26 23:00,26.863,-1514.9,-1523.2,26.259,27.465,-5722.7,-5680.2,25.347
05/26 24:00,26.255,-1463.5,-1470.5,27.215,26.934,-5921.9,-5913.3,26.149
05/27 01:00,25.67,-1403.1,-1414.3,28.197,26.395,-5930.7,-5943.9,27.013
05/27 02:00,25.125,-1272.3,-1292.1,29.139,25.866,-5724.6,-5765.5,27.885
05/27 03:00,24.635,-1155.2,-1168.2,30.003,25.364,-5394.1,-5440.3,28.728
05/27 04:00,24.189,-1045.9,-1061.8,30.815,24.893,-5033.3,-5084.2,29.544
05/27 05:00,23.797,-888.23,-911.29,31.55,24.46,-4566.1,-4635,30.319
05/27 06:00,23.477,-700.92,-723.08,32.164,24.076,-3961.1,-4042.6,31.025
05/27 07:00,23.219,-593.02,-602.99,32.669,23.747,-3399.2,-3464.1,31.645
05/27 08:00,23.006,-440.45,-467.74,33.092,23.466,-2837.7,-2918.6,32.185
05/27 09:00,22.884,-142.86,-185.87,33.336,23.247,-1987.1,-2112.7,32.613
05/27 10:00,22.903,249.9,195.8,33.299,23.121,-762.98,-937.04,32.862
05/27 11:00,23.098,722.94,663.18,32.909,23.123,868.89,647.24,32.858
05/27 12:00,23.47,1109,1065.4,32.177,23.28,2620.5,2404.1,32.549
05/27 13:00,23.992,1473.1,1429.2,31.183,23.592,4359.3,4142.5,31.941
05/27 14:00,24.626,1608,1607.6,30.021,24.049,5696.8,5567.2,31.076
05/27 15:00,25.258,1481.8,1506.2,28.91,24.589,6176.6,6157.9,30.087
05/27 16:00,25.801,1158.6,1209.8,27.993,25.133,5770.6,5865.5,29.125
05/27 17:00,26.165,597.33,678.76,27.395,25.599,4391.8,4612.9,28.33
05/27 18:00,26.267,-102.27,-13.915,27.23,25.9,2182,2487.3,27.827
05/27 19:00,26.094,-722.79,-652.9,27.509,25.986,-280.51,23.33,27.687
05/27 20:00,25.697,-1209.5,-1157.7,28.166,25.856,-2528.5,-2267.7,27.9
05/27 21:00,25.152,-1411.2,-1408.1,29.093,25.549,-4129.1,-3981.1,28.414
05/27 22:00,24.599,-1285.3,-1310.9,30.069,25.142,-4733.6,-4706.5,29.109
05/27 23:00,24.113,-1129.2,-1144.8,30.957,24.713,-4738.8,-4755.6,29.864
05/27 24:00,23.672,-1063.4,-1070.2,31.788,24.292,-4620.5,-4639.1,30.626
05/28 01:00,23.262,-960.69,-976.31,32.626,23.885,-4405.1,-4442.3,31.424
05/28 02:00,22.89,-899.44,-905.11,33.394,23.502,-4164.1,-4193.8,32.182
05/28 03:00,22.55,-780.03,-801.07,34.092,23.142,-3858.1,-3907.3,32.889
05/28 04:00,22.27,-618.4,-637.32,34.676,22.817,-3405,-3467.3,33.543
05/28 05:00,22.046,-508.54,-519.73,35.152,22.534,-2943,-2999.1,34.123
05/28 06:00,21.861,-418.56,-429.66,35.552,22.291,-2520.6,-2572.7,34.632
05/28 07:00,21.709,-337.02,-348.28,35.883,22.084,-2131.1,-2180,35.071
05/28 08:00,21.606,-152.44,-184.4,36.11,21.916,-1608,-1689.4,35.433
05/28 09:00,21.607,180.52,130.83,36.109,21.809,-715.64,-851.39,35.664
05/28 10:00,21.78,727.48,646.28,35.728,21.807,804.17,572.52,35.668
05/28 11:00,22.182,1203,1171.3,34.864,21.967,2746,2520.9,35.323
05/28 12:00,22.714,1542.8,1465,33.755,22.284,4455.5,4206.6,34.648
05/28 13:00,23.438,1893.3,1909.5,32.31,22.774,6379.8,6206.4,33.631
05/28 14:00,24.159,1828.1,1781.1,30.938,23.376,7120.2,6999.4,32.429
05/28 15:00,25.009,2319,2285.1,29.406,24.081,8669,8470.4,31.083
05/28 16:00,25.907,1990.3,2067.9,27.878,24.888,9002.9,9059.3,29.617
05/28 17:00,26.524,933.95,1100.1,26.878,25.625,6957.6,7342.4,28.345
05/28 18:00,26.674,-62.384,15.947,26.641,26.095,3494.4,3906,27.566
05/28 19:00,26.559,-485.16,-432.77,26.821,26.286,860.81,1154.3,27.256
05/28 20:00,26.265,-962.76,-905.61,27.292,26.26,-1407.3,-1136.5,27.299
05/28 21:00,25.803,-1265.6,-1244.6,28.048,26.045,-3231.4,-3041.9,27.647
05/28 22:00,25.282,-1268.1,-1279.2,28.929,25.703,-4212.6,-4135.9,28.213
05/28 23:00,24.784,-1193,-1203.4,29.801,25.305,-4568.5,-4547.4,28.89
05/28 24:00,24.324,-1071.1,-1091.2,30.632,24.891,-4564.7,-4585.1,29.61
05/29 01:00,23.927,-899.63,-919.85,31.395,24.493,-4265.7,-4315.6,30.347
05/29 02:00,23.581,-842.37,-844.09,32.071,24.125,-3971,-4001.8,31.039
05/29 03:00,23.252,-787.44,-797.15,32.714,23.78,-3735.3,-3767.9,31.689
05/29 04:00,22.945,-753,-754.1,33.327,23.456,-3526.8,-3549.2,32.313
05/29 05:00,22.643,-751.44,-752.95,33.943,23.147,-3408.7,-3422.4,32.922
05/29 06:00,22.352,-688.41,-701.12,34.549,22.849,-3249.3,-3277.2,33.521
05/29 07:00,22.102,-551.93,-571.31,35.078,22.573,-2929.9,-2979.4,34.088
05/29 08:00,21.917,-353.59,-386.34,35.477,22.332,-2422.1,-2501.9,34.589
05/29 09:00,21.853,85.098,15.107,35.614,22.157,-1398.6,-1566,34.96
05/29 10:00,21.993,564.92,522.49,35.313,22.102,171.24,-27.137,35.079
05/29 11:00,22.305,1119.3,1005.1,34.648,22.192,2047,1745.9,34.886
05/29 12:00,22.927,1803.6,1786.8,33.366,22.5,4766.5,4477.2,34.24
05/29 13:00,23.556,1256.2,1337.8,32.12,22.964,5281.5,5328.3,33.288
05/29 14:00,23.983,940.36,956.23,31.304,23.412,4728.4,4796.5,32.399
05/29 15:00,24.43,1489.2,1353.5,30.477,23.844,5344.1,5128,31.568
05/29 16:00,25.212,2209.1,2183.6,29.089,24.423,7572,7318.3,30.49
05/29 17:00,25.995,1432.4,1595.6,27.767,25.121,7398.8,7609,29.245
05/29 18:00,26.348,450.49,523.04,27.192,25.675,4829.9,5157.9,28.298
05/29 19:00,26.442,0.3684,64.375,27.042,26.007,2584.9,2857.2,27.746
05/29 20:00,26.327,-564.44,-496.13,27.227,26.137,292.05,579.97,27.533
05/29 21:00,26.007,-963.99,-930.47,27.746,26.067,-1762.1,-1536.4,27.648
05/29 22:00,25.587,-1075.7,-1071.7,28.445,25.843,-3069.9,-2947.3,28.016
05/29 23:00,25.142,-1123,-1118.6,29.208,25.53,-3817.8,-3745.2,28.541
05/29 24:00,24.691,-1094.7,-1103.9,30.005,25.168,-4187,-4162.7,29.164
05/30 01:00,24.265,-1016.4,-1027.6,30.767,24.787,-4244.9,-4251.4,29.82
05/30 02:00,23.874,-918.2,-931.33,31.488,24.411,-4107.9,-4134.7,30.49
05/30 03:00,23.523,-834.56,-844.12,32.162,24.053,-3881.6,-3913.3,31.152
05/30 04:00,23.202,-766.19,-773.96,32.791,23.716,-3636.8,-3668.6,31.789
05/30 05:00,22.901,-739.47,-740.61,33.393,23.4,-3444,-3464.6,32.4
05/30 06:00,22.606,-729.56,-732.5,33.996,23.098,-3323.3,-3338.5,32.996
05/30 07:00,22.325,-656.7,-670.12,34.58,22.809,-3143.7,-3174.2,33.58
05/30 08:00,22.095,-461.93,-497.21,35.069,22.544,-2736.3,-2808.4,34.124
05/30 09:00,21.997,49.368,-40.862,35.279,22.34,-1674.7,-1864.2,34.549
05/30 10:00,22.191,922.13,818.05,34.864,22.285,606.92,273.75,34.665
05/30 11:00,22.739,1947.1,1768.1,33.725,22.473,3900.7,3387.1,34.272
05/30 12:00,23.842,3799.3,3666.8,31.561,23.03,9650.9,9109.4,33.136
05/30 13:00,25.669,5396.3,5286.4,28.309,24.183,16570,16100,30.92
05/30 14:00,28.044,6507.9,6559.1,24.629,25.879,23476,23290,27.957
05/30 15:00,30.222,4668.1,4831.4,21.704,27.889,22807,23029,24.842
05/30 16:00,31.608,2083.2,2231.1,20.047,29.69,16205,16691,22.372
05/30 17:00,32.033,338.23,442.34,19.567,30.801,8537.3,9337.9,20.987
05/30 18:00,32.011,-521.01,-382.11,19.592,31.334,3252,3871.6,20.359
05/30 19:00,31.577,-1492.6,-1401.9,20.08,31.409,-1455.2,-923.55,20.272
05/30 20:00,30.838,-2049.9,-1993.6,20.943,31.107,-4914.3,-4545.5,20.623
05/30 21:00,29.932,-2279.5,-2276.6,22.059,30.543,-7184.6,-6974.6,21.298
05/30 22:00,29.014,-2163.4,-2189.4,23.258,29.833,-8145.7,-8093,22.184
05/30 23:00,28.162,-2001.6,-2022,24.435,29.08,-8284.4,-8299.6,23.168
05/30 24:00,27.374,-1859.6,-1879.7,25.585,28.333,-8090.1,-8133.7,24.193
05/31 01:00,26.652,-1680.2,-1706.9,26.678,27.615,-7674.5,-7744,25.212
05/31 02:00,26.013,-1463.9,-1491.3,27.693,26.946,-7059.2,-7148.7,26.211
05/31 03:00,25.451,-1324.8,-1337,28.63,26.336,-6450.9,-6523.9,27.169
05/31 04:00,24.927,-1273.1,-1279.6,29.539,25.774,-6025.5,-6074.8,28.087
05/31 05:00,24.432,-1158.3,-1177.8,30.424,25.249,-5615.8,-5676.1,28.977
05/31 06:00,23.991,-1038.7,-1050.8,31.24,24.765,-5160.9,-5218.7,29.826
05/31 07:00,23.588,-955.68,-969.3,32.006,24.319,-4761.8,-4814.5,30.631
05/31 08:00,23.253,-650.47,-707.45,32.659,23.918,-4092.8,-4210.2,31.377
05/31 09:00,23.11,3.4168,-99.317,32.942,23.611,-2573.3,-2824.6,31.962
05/31 10:00,23.313,1055.7,910.51,32.541,23.499,324.93,-113.53,32.177
05/31 11:00,23.918,1787.2,1750.7,31.379,23.688,3772,3392.4,31.814
05/31 12:00,24.628,1697.7,1712.5,30.071,24.118,5567.8,5418.3,31.002
05/31 13:00,25.317,1739.6,1723.1,28.861,24.664,6538.7,6425.9,30.006
05/31 14:00,26.139,2701.4,2521.2,27.49,25.314,8743,8339.5,28.866
05/31 15:00,27.367,3025.1,3139,25.577,26.222,11584,11587,27.357
05/31 16:00,28.247,1294.1,1492.5,24.292,27.183,9007.6,9502.5,25.851
05/31 17:00,28.638,910.35,870.23,23.746,27.856,6254.9,6449.4,24.852
05/31 18:00,29.04,933.6,975.87,23.2,28.379,5319.8,5436.9,24.105
05/31 19:00,29.256,-3.8933,147.78,22.911,28.774,3022.1,3417.5,23.558
05/31 20:00,29.043,-966.89,-870.91,23.196,28.893,-435.55,-4.1579,23.396
05/31 21:00,28.529,-1461.5,-1425.5,23.897,28.715,-3290.7,-2993.7,23.639
05/31 22:00,27.898,-1582.6,-1580.4,24.791,28.331,-4964.2,-4814.6,24.172
05/31 23:00,27.251,-1580.8,-1584.3,25.747,27.839,-5775.2,-5708.7,24.876
05/31 24:00,26.61,-1559,-1564.3,26.734,27.295,-6143.5,-6117.9,25.679
06/01 01:00,25.991,-1476.8,-1493.7,27.8,26.734,-6208.5,-6224.4,26.607
06/01 02:00,25.426,-1311,-1334.6,28.79,26.184,-5958.8,-6008.2,27.526
06/01 03:00,24.927,-1174.4,-1189.1,29.658,25.666,-5561.9,-5616.4,28.383
06/01 04:00,24.476,-1075.7,-1085.3,30.468,25.185,-5163.3,-5213.3,29.206
06/01 05:00,24.044,-1091.3,-1086.2,31.269,24.735,-4940.3,-4958.9,30.001
06/01 06:00,23.61,-1057.1,-1066.1,32.096,24.299,-4783.5,-4809.2,30.793
06/01 07:00,23.193,-1024.3,-1029.8,32.914,23.879,-4619,-4642.2,31.579
06/01 08:00,22.815,-824.14,-861.7,33.675,23.481,-4242.8,-4313.6,32.345
06/01 09:00,22.545,-528.15,-564.04,34.23,23.134,-3510.5,-3616.4,33.03
06/01 10:00,22.389,-251.71,-286.18,34.555,22.862,-2591.7,-2714.9,33.579
06/01 11:00,22.347,47.754,6.6059,34.645,22.677,-1516.7,-1662.2,33.956
06/01 12:00,22.442,443.48,390.86,34.444,22.601,-152.34,-339.37,34.114
06/01 13:00,22.692,778.6,745.67,33.927,22.654,1342.5,1162.1,34.003
06/01 14:00,23.036,910.15,902.93,33.227,22.829,2506.4,2386.2,33.645
06/01 15:00,23.404,908.4,915.93,32.495,23.086,3177.9,3120.8,33.127
06/01 16:00,23.731,684.29,722.6,31.862,23.373,3145.1,3189.6,32.557
06/01 17:00,23.947,397.78,432.36,31.45,23.628,2524.8,2620.3,32.059
06/01 18:00,24.047,91.389,131.69,31.262,23.814,1588.7,1719.5,31.703
06/01 19:00,24.019,-225.69,-186.92,31.314,23.906,454.49,601.9,31.528
06/01 20:00,23.869,-519.98,-484.85,31.599,23.894,-729.08,-581.79,31.551
06/01 21:00,23.615,-718,-702.31,32.085,23.78,-1768.2,-1655.2,31.767
06/01 22:00,23.31,-787.31,-782.94,32.68,23.589,-2460,-2391.5,32.135
06/01 23:00,22.994,-776.88,-784.02,33.311,23.351,-2829.5,-2801.8,32.6
06/01 24:00,22.706,-653.33,-671.63,33.898,23.096,-2830.6,-2848.4,33.105
06/02 01:00,22.459,-604.26,-602.69,34.415,22.85,-2714.2,-2724.3,33.609
06/02 02:00,22.21,-648.47,-642.19,34.945,22.609,-2730.6,-2723.4,34.107
06/02 03:00,21.947,-664.56,-665.99,35.511,22.364,-2781.5,-2778.7,34.619
06/02 04:00,21.688,-627.14,-633.74,36.076,22.118,-2750.4,-2760.2,35.141
06/02 05:00,21.447,-587.35,-590.8,36.612,21.878,-2659,-2671.6,35.659
06/02 06:00,21.215,-584.4,-584.84,37.138,21.646,-2595.5,-2602.8,36.17
06/02 07:00,20.993,-514.77,-528.51,37.647,21.421,-2464.1,-2489.1,36.671
06/02 08:00,20.812,-384.69,-404.51,38.067,21.214,-2186.3,-2230.4,37.139
06/02 09:00,20.703,-143.61,-180.74,38.324,21.042,-1654.7,-1739.5,37.534
06/02 10:00,20.713,210.09,161.62,38.3,20.933,-738.23,-874.27,37.785
06/02 11:00,20.874,597.46,550.23,37.923,20.922,536.96,363.73,37.811
06/02 12:00,21.178,914.34,880,37.222,21.032,1940.5,1766.4,37.557
06/02 13:00,21.586,1121.7,1100,36.303,21.261,3206.8,3059.2,37.033
06/02 14:00,22.061,1249.8,1238.7,35.264,21.591,4224.3,4112,36.291
06/02 15:00,22.557,1201.3,1217.5,34.216,21.994,4757.4,4721.8,35.41
06/02 16:00,22.999,993.12,1023.6,33.311,22.415,4647.7,4689.6,34.513
06/02 17:00,23.346,739.4,770.48,32.62,22.804,4067.8,4154.9,33.706
06/02 18:00,23.593,485.11,521.33,32.137,23.131,3249.6,3364.4,33.045
06/02 19:00,23.705,42.31,105.93,31.921,23.367,1960.8,2150.8,32.577
06/02 20:00,23.634,-373,-329.15,32.058,23.472,397.66,590.53,32.371
06/02 21:00,23.428,-621.41,-599.92,32.458,23.445,-942.93,-796,32.424
06/02 22:00,23.152,-741.85,-732.04,33.004,23.316,-1890.7,-1792.4,32.677
06/02 23:00,22.851,-745.12,-749.58,33.61,23.121,-2427.5,-2381.6,33.065
06/02 24:00,22.555,-742.49,-741.83,34.22,22.892,-2707.3,-2680.3,33.528
06/03 01:00,22.265,-699.59,-709.13,34.806,22.645,-2813.1,-2811.6,34.01
06/03 02:00,22,-628.17,-635.36,35.356,22.397,-2750.4,-2763.4,34.513
06/03 03:00,21.754,-611.86,-614,35.893,22.156,-2685.7,-2694,35.023
06/03 04:00,21.528,-500.19,-519.36,36.391,21.924,-2494.2,-2530,35.521
06/03 05:00,21.347,-432.32,-434.57,36.798,21.715,-2243,-2269.9,35.978
06/03 06:00,21.179,-406.37,-410.4,37.177,21.524,-2061.9,-2083.5,36.4
06/03 07:00,21.022,-385.23,-387.94,37.538,21.348,-1916.9,-1933.9,36.794
06/03 08:00,20.882,-296.65,-315.18,37.863,21.187,-1706.1,-1743.2,37.161
06/03 09:00,20.807,-58.652,-95.745,38.039,21.055,-1201.3,-1284.4,37.462
06/03 10:00,20.85,287.05,242.23,37.936,20.986,-296.31,-428.28,37.621
06/03 11:00,21.024,562.8,534.92,37.535,21.008,788.71,653.76,37.571
06/03 12:00,21.287,752.22,731.1,36.933,21.123,1808.7,1686.5,37.305
06/03 13:00,21.614,885.43,869.72,36.2,21.323,2683.5,2580.9,36.851
06/03 14:00,21.996,1027.5,1011.3,35.365,21.597,3480.3,3384.4,36.239
06/03 15:00,22.408,993.73,1010.1,34.49,21.929,3930.6,3903.4,35.51
06/03 16:00,22.769,793.06,823.62,33.742,22.276,3791.7,3836.8,34.767
06/03 17:00,23.028,496.61,534.83,33.215,22.587,3126.3,3229.8,34.117
06/03 18:00,23.179,274.39,295.9,32.915,22.827,2290.4,2391.3,33.622
06/03 19:00,23.254,93.584,119.31,32.765,22.996,1497.8,1599,33.28
06/03 20:00,23.236,-196.19,-155.86,32.8,23.088,522.83,657.47,33.096
06/03 21:00,23.11,-404.08,-387.73,33.051,23.089,-456.48,-347.39,33.093
06/03 22:00,22.922,-526.55,-513.45,33.429,23.013,-1213,-1128.5,33.245
06/03 23:00,22.705,-545.06,-547.59,33.873,22.882,-1686.1,-1644,33.511
06/03 24:00,22.481,-584.44,-577.1,34.337,22.718,-2000.6,-1963.4,33.847
06/04 01:00,22.246,-570.62,-577.03,34.749,22.53,-2183.1,-2170.9,34.156
06/04 02:00,22.024,-542.25,-545.41,35.175,22.332,-2230.9,-2229.3,34.52
06/04 03:00,21.82,-469.27,-480.03,35.616,22.136,-2149.9,-2167.8,34.935
06/04 04:00,21.637,-460.72,-458.53,36.017,21.949,-2071.3,-2076.9,35.337
06/04 05:00,21.463,-389.24,-403.24,36.402,21.769,-1935.4,-1961.5,35.726
06/04 06:00,21.318,-352.11,-352.21,36.727,21.605,-1769.1,-1785.5,36.087
06/04 07:00,21.187,-283.88,-298.62,37.022,21.455,-1582.9,-1614.6,36.42
06/04 08:00,21.105,-112.17,-138.99,37.21,21.33,-1190.3,-1253.5,36.7
06/04 09:00,21.112,163.88,123.66,37.195,21.253,-484.26,-591.76,36.874
06/04 10:00,21.253,563.2,507.18,36.874,21.257,655.14,487.46,36.865
06/04 11:00,21.57,1026.3,967.1,36.166,21.382,2230.3,2014.1,36.583
06/04 12:00,22.073,1487,1430,35.071,21.662,4091.1,3847.4,35.962
06/04 13:00,22.75,1865.7,1824.9,33.658,22.111,5984,5753.2,34.99
06/04 14:00,23.539,2012.8,2007.9,32.091,22.714,7429.1,7281.5,33.731
06/04 15:00,24.328,1841.4,1880.6,30.605,23.408,7924.3,7918.1,32.344
06/04 16:00,24.966,1263.6,1351,29.458,24.088,7008.6,7193,31.048
06/04 17:00,25.339,585.66,668.89,28.809,24.633,5030.1,5307.6,30.049
06/04 18:00,25.436,-112.95,-25.171,28.644,24.976,2539.9,2868,29.439
06/04 19:00,25.261,-722.55,-655.68,28.944,25.087,-31.203,278.65,29.244
06/04 20:00,24.875,-1159.6,-1113.8,29.618,24.982,-2232.8,-1983.5,29.429
06/04 21:00,24.353,-1366.9,-1360.1,30.557,24.705,-3797.3,-3648.4,29.92
06/04 22:00,23.818,-1248.9,-1274.8,31.555,24.329,-4419.9,-4389.8,30.601
06/04 23:00,23.35,-1080.5,-1100.2,32.458,23.929,-4438,-4455.2,31.344
06/04 24:00,22.947,-920.39,-941.41,33.257,23.54,-4208.3,-4248.6,32.086
06/05 01:00,22.608,-767.06,-785.14,33.908,23.179,-3844.2,-3895,32.757
06/05 02:00,22.325,-651.83,-662.9,34.473,22.853,-3434.6,-3486,33.386
06/05 03:00,22.071,-632.68,-630.14,35.012,22.56,-3140.8,-3168.4,33.984
06/05 04:00,21.811,-659.77,-657.89,35.571,22.286,-3016.4,-3027.9,34.556
06/05 05:00,21.553,-611.95,-623.36,36.137,22.022,-2880.9,-2904.9,35.116
06/05 06:00,21.328,-516.54,-525.96,36.639,21.776,-2637.6,-2670.5,35.648
06/05 07:00,21.12,-535.53,-529.67,37.108,21.548,-2500,-2509.3,36.148
06/05 08:00,20.918,-435.87,-460.82,37.572,21.332,-2304.4,-2344.9,36.629
06/05 09:00,20.789,-202.63,-233.59,37.871,21.147,-1811.6,-1887.3,37.048
06/05 10:00,20.761,68.851,32.566,37.937,21.017,-1060,-1167.8,37.344
06/05 11:00,20.847,355.46,321.11,37.738,20.965,-82.235,-212.54,37.463
06/05 12:00,21.036,577.78,554.91,37.301,21.004,946.46,821.69,37.374
06/05 13:00,21.294,695.29,685.2,36.715,21.128,1807.7,1712.4,37.09
06/05 14:00,21.584,739.48,738.38,36.069,21.318,2416.6,2355.2,36.66
06/05 15:00,21.867,649.9,667.51,35.45,21.546,2626.3,2623.6,36.152
06/05 16:00,22.101,524.96,537.52,34.947,21.776,2491.2,2516.3,35.648
06/05 17:00,22.299,465.73,471.68,34.529,21.989,2300.9,2323.9,35.186
06/05 18:00,22.467,358.4,375.82,34.178,22.183,2012.6,2057.8,34.773
06/05 19:00,22.583,215.36,234.83,33.937,22.344,1573.3,1635.1,34.434
06/05 20:00,22.627,-18.968,16.641,33.847,22.457,900.71,1001.6,34.198
06/05 21:00,22.566,-269.12,-243.83,33.973,22.498,25.321,134.28,34.112
06/05 22:00,22.427,-410.04,-395.03,34.261,22.466,-728.71,-642.78,34.18
06/05 23:00,22.234,-545.83,-530.94,34.665,22.371,-1387.7,-1310.5,34.378
06/05 24:00,22.01,-546.98,-554.77,35.143,22.226,-1789.6,-1759,34.682
06/06 01:00,21.797,-520.56,-521.29,35.633,22.058,-1951.8,-1937.2,35.069
06/06 02:00,21.591,-505.73,-509.18,36.104,21.88,-2030.8,-2026.2,35.471
06/06 03:00,21.395,-474.32,-477.34,36.539,21.699,-2026.1,-2029.4,35.865
06/06 04:00,21.204,-485.18,-483.81,36.97,21.519,-2038.9,-2036.5,36.264
06/06 05:00,21.022,-409.87,-424.61,37.386,21.34,-1947.7,-1969.7,36.663
06/06 06:00,20.873,-348.94,-351.79,37.73,21.175,-1775,-1794.5,37.036
06/06 07:00,20.737,-333.4,-335.41,38.047,21.023,-1652.3,-1666.2,37.384
06/06 08:00,20.61,-293.36,-302.6,38.346,20.881,-1523.6,-1544.4,37.71
06/06 09:00,20.523,-116.09,-146.65,38.553,20.759,-1179.9,-1240.7,37.995
06/06 10:00,20.532,173.45,135.33,38.529,20.683,-482.1,-586.26,38.174
06/06 11:00,20.654,420.41,394.3,38.242,20.679,405.53,292.32,38.183
06/06 12:00,20.861,615.88,591.41,37.758,20.755,1308.4,1194.6,38.005
06/06 13:00,21.146,801.97,782.51,37.102,20.912,2219.2,2109.1,37.64
06/06 14:00,21.473,789.97,804.95,36.366,21.138,2790.5,2749.7,37.119
06/06 15:00,21.753,592.65,622.18,35.748,21.389,2745.9,2780.3,36.554
06/06 16:00,21.94,334.51,367.9,35.343,21.612,2221.9,2306,36.056
06/06 17:00,22.022,82.709,112.97,35.164,21.776,1441.9,1546.6,35.696
06/06 18:00,22.008,-149.66,-123.17,35.196,21.866,568.16,677.68,35.501
06/06 19:00,21.917,-284.09,-271.8,35.39,21.882,-181.57,-98.585,35.467
06/06 20:00,21.778,-420.47,-402.02,35.694,21.837,-830,-750.22,35.565
06/06 21:00,21.594,-471.48,-473.99,36.098,21.739,-1317.2,-1273.1,35.779
06/06 22:00,21.414,-415.16,-425.4,36.497,21.611,-1499,-1490.8,36.058
06/06 23:00,21.272,-288.52,-306.53,36.816,21.48,-1401.1,-1426.6,36.348
06/06 24:00,21.176,-205.24,-210.67,37.033,21.365,-1188.7,-1214,36.606
06/07 01:00,21.101,-174.93,-178.45,37.207,21.268,-1020.4,-1039.8,36.828
06/07 02:00,21.037,-149.89,-150.58,37.355,21.184,-876.87,-891.61,37.02
06/07 03:00,20.965,-231.3,-215.98,37.521,21.106,-914.44,-896.63,37.197
06/07 04:00,20.855,-302.15,-297.99,37.774,21.018,-1076.9,-1057.8,37.399
06/07 05:00,20.732,-313.29,-313.19,38.063,20.917,-1187.2,-1176.7,37.632
06/07 06:00,20.606,-312.15,-312.91,38.358,20.808,-1248.7,-1243.5,37.884
06/07 07:00,20.486,-284.33,-290.17,38.643,20.697,-1246.3,-1251.6,38.145
06/07 08:00,20.387,-208.8,-219.72,38.881,20.591,-1127.9,-1149,38.395
06/07 09:00,20.316,-154.38,-158.18,39.051,20.498,-960.34,-980,38.615
06/07 10:00,20.259,-131.81,-135.93,39.19,20.419,-827.43,-844.22,38.804
06/07 11:00,20.223,-33.823,-50.11,39.277,20.355,-597.1,-634.49,38.958
06/07 12:00,20.23,59.821,51.646,39.259,20.316,-284.02,-322.31,39.052
06/07 13:00,20.264,103.54,99.738,39.177,20.303,-15.709,-45.862,39.083
06/07 14:00,20.308,110.6,111.7,39.071,20.31,166.57,149.34,39.065
06/07 15:00,20.349,99.002,99.556,38.971,20.33,257.18,248.38,39.019
06/07 16:00,20.393,124.66,120.96,38.866,20.357,357.64,343.89,38.954
06/07 17:00,20.439,94.503,100.8,38.756,20.39,380.45,384.13,38.873
06/07 18:00,20.479,127.6,117.68,38.66,20.425,432.06,417.06,38.789
06/07 19:00,20.541,169.06,167.76,38.514,20.469,557.86,544.36,38.684
06/07 20:00,20.606,148.82,154.35,38.359,20.521,601.03,602.12,38.559
06/07 21:00,20.649,49.235,66.882,38.258,20.57,461.3,491.75,38.443
06/07 22:00,20.632,-136.15,-112.45,38.297,20.595,53.47,115.17,38.385
06/07 23:00,20.558,-210.47,-209.8,38.474,20.581,-337.35,-299.75,38.419
06/07 24:00,20.473,-211.61,-211.81,38.675,20.54,-554.18,-533.19,38.514
06/08 01:00,20.392,-193.86,-196.13,38.857,20.486,-656.49,-648.2,38.632
06/08 02:00,20.311,-218.94,-214.82,39.045,20.424,-755.87,-742.15,38.774
06/08 03:00,20.231,-163.12,-175.65,39.238,20.356,-746.97,-758.87,38.937
06/08 04:00,20.178,-117.42,-118.22,39.367,20.294,-650.03,-659.75,39.086
06/08 05:00,20.13,-123.72,-122.61,39.483,20.238,-608.94,-611.93,39.22
06/08 06:00,20.079,-133.48,-131.62,39.607,20.185,-599.98,-599.32,39.349
06/08 07:00,20.021,-162.11,-158.24,39.751,20.131,-639.09,-632,39.482
06/08 08:00,19.957,-139.82,-149.01,39.909,20.073,-640.81,-648.87,39.623
06/08 09:00,19.93,23.461,-3.2974,39.977,20.025,-389.18,-437.36,39.741
06/08 10:00,19.984,254.05,223.3,39.843,20.013,152.66,71.134,39.772
06/08 11:00,20.14,538.16,501.3,39.459,20.061,983,865.2,39.653
06/08 12:00,20.4,738.89,721.83,38.831,20.189,1894.4,1786.9,39.34
06/08 13:00,20.714,825.85,817.56,38.086,20.39,2620,2539.3,38.854
06/08 14:00,21.055,872.89,869.31,37.296,20.648,3154.5,3097.2,38.241
06/08 15:00,21.4,841.1,848.55,36.515,20.942,3426.9,3407,37.555
06/08 16:00,21.724,772,782.64,35.798,21.249,3455.3,3462.2,36.853
06/08 17:00,22.002,591.68,621.97,35.195,21.546,3149.9,3210.1,36.189
06/08 18:00,22.183,305.47,342.54,34.808,21.797,2418.7,2526.8,35.638
06/08 19:00,22.254,60.196,87.677,34.657,21.972,1519.9,1633.1,35.258
06/08 20:00,22.23,-190.28,-156.53,34.709,22.066,562.01,687.13,35.057
06/08 21:00,22.106,-407.11,-386.83,34.972,22.072,-395.56,-284.58,35.044
06/08 22:00,21.92,-507.5,-498.61,35.371,22.003,-1116.6,-1039.7,35.192
06/08 23:00,21.703,-564.12,-561.2,35.843,21.879,-1623.9,-1572.6,35.459
06/08 24:00,21.491,-470.87,-490.56,36.312,21.724,-1784.2,-1786.6,35.796
06/09 01:00,21.329,-344.52,-357.04,36.681,21.57,-1652.3,-1676,36.144
06/09 02:00,21.207,-277.41,-283.22,36.964,21.432,-1464.6,-1487.7,36.458
06/09 03:00,21.101,-255.94,-257.08,37.204,21.308,-1320.1,-1335.1,36.734
06/09 04:00,21.001,-249.51,-248.96,37.434,21.195,-1226,-1234.8,36.989
06/09 05:00,20.892,-314.37,-301.25,37.686,21.086,-1264.6,-1249.3,37.238
06/09 06:00,20.742,-431.03,-418.05,38.034,20.965,-1483.7,-1451.6,37.516
06/09 07:00,20.563,-449.62,-453.35,38.457,20.825,-1654.1,-1641.6,37.842
06/09 08:00,20.388,-433,-433.75,38.876,20.675,-1714,-1709,38.192
06/09 09:00,20.216,-426.5,-428.37,39.29,20.522,-1740.5,-1739.8,38.555
06/09 10:00,20.054,-378.96,-387.86,39.686,20.369,-1693,-1704.7,38.921
06/09 11:00,19.92,-293.63,-304.65,40.018,20.225,-1544.3,-1567.3,39.269
06/09 12:00,19.817,-227.84,-235.05,40.274,20.096,-1356.5,-1380.8,39.582
06/09 13:00,19.74,-152.71,-162.53,40.465,19.986,-1132.8,-1163.1,39.854
06/09 14:00,19.689,-117.55,-119.25,40.595,19.895,-928.5,-950.61,40.079
06/09 15:00,19.65,-61.278,-72.827,40.691,19.821,-723.14,-753.75,40.262
06/09 16:00,19.652,77.579,57.61,40.688,19.772,-374.37,-426.62,40.387
06/09 17:00,19.708,189.59,181.19,40.546,19.757,49.17,-0.75578,40.422
06/09 18:00,19.786,184.58,189.86,40.351,19.775,319.49,296.89,40.377
06/09 19:00,19.852,152.99,155.19,40.186,19.809,431.27,421.24,40.293
06/09 20:00,19.913,157.92,156.88,40.033,19.851,516.33,506.33,40.188
06/09 21:00,19.97,112.07,122.53,39.893,19.898,507.98,518.35,40.072
06/09 22:00,19.995,10.456,23.085,39.832,19.936,327.82,356.65,39.978
06/09 23:00,19.986,-38.731,-37.177,39.853,19.955,129.24,149.43,39.929
06/09 24:00,19.973,-24.443,-27.472,39.886,19.962,38.811,44.929,39.913
06/10 01:00,19.965,-19.145,-18.06,39.888,19.964,-1.8805,3.4358,39.891
06/10 02:00,19.954,-36.784,-34.892,39.905,19.961,-59.957,-52.45,39.887
06/10 03:00,19.941,-22.699,-25.761,39.937,19.954,-77.083,-78.161,39.904
06/10 04:00,19.932,-30.013,-26.709,39.959,19.947,-91.988,-87.307,39.921
06/10 05:00,19.915,-52.089,-49.926,40,19.937,-143.16,-136.26,39.947
06/10 06:00,19.891,-73.207,-69.609,40.061,19.922,-206.38,-196.96,39.985
06/10 07:00,19.853,-120.8,-114.27,40.156,19.899,-320.97,-304.02,40.041
06/10 08:00,19.801,-119.01,-125.73,40.284,19.866,-401.55,-399.81,40.123
06/10 09:00,19.779,26.178,2.7711,40.34,19.836,-224.85,-262.54,40.198
06/10 10:00,19.818,153.89,143.48,40.242,19.831,111.43,69.427,40.211
06/10 11:00,19.893,217.73,209.82,40.057,19.854,421.25,383.16,40.152
06/10 12:00,19.997,309.96,297.29,39.799,19.906,770.01,723.18,40.022
06/10 13:00,20.133,360.61,358.23,39.465,19.99,1090.8,1056.7,39.816
06/10 14:00,20.279,372.89,371.81,39.109,20.096,1308.1,1285.1,39.554
06/10 15:00,20.427,369.36,369.79,38.753,20.219,1438.5,1425.6,39.256
06/10 16:00,20.579,395.66,391.31,38.392,20.352,1563.8,1546.6,38.935
06/10 17:00,20.735,374.9,381.06,38.024,20.494,1618.6,1619.1,38.595
06/10 18:00,20.879,351.92,352.55,37.689,20.636,1598.6,1600.6,38.257
06/10 19:00,21.016,322.52,330.43,37.373,20.777,1548.7,1561,37.927
06/10 20:00,21.118,172.84,195.78,37.139,20.904,1257,1308.2,37.632
06/10 21:00,21.162,57.786,69.532,37.039,20.997,855.69,905.46,37.416
06/10 22:00,21.149,-147.66,-115.89,37.07,21.05,282.85,369.23,37.295
06/10 23:00,21.056,-287.32,-279.44,37.282,21.046,-333.93,-267.72,37.303
06/10 24:00,20.932,-331.35,-325.91,37.567,20.997,-751.97,-706.76,37.416
06/11 01:00,20.787,-395.3,-387.27,37.906,20.915,-1099.2,-1058.2,37.609
06/11 02:00,20.625,-399.78,-404.99,38.288,20.805,-1327.3,-1309.8,37.864
06/11 03:00,20.481,-308.41,-323.09,38.628,20.686,-1323,-1335.7,38.144
06/11 04:00,20.381,-197.34,-210.42,38.869,20.576,-1144,-1172.3,38.404
06/11 05:00,20.321,-103.5,-115.06,39.012,20.485,-888.65,-923.66,38.619
06/11 06:00,20.302,14.488,-2.9016,39.059,20.421,-547.28,-596.6,38.773
06/11 07:00,20.339,171.74,153.26,38.969,20.392,-67.312,-131.98,38.84
06/11 08:00,20.424,237.03,232.87,38.766,20.406,359.27,313.13,38.807
06/11 09:00,20.536,348.36,327.45,38.498,20.456,794.45,730.81,38.687
06/11 10:00,20.715,557.67,529.31,38.075,20.554,1445.4,1352.9,38.455
06/11 11:00,20.978,747.01,726.35,37.466,20.716,2210.2,2113.9,38.073
06/11 12:00,21.306,892.09,874.39,36.718,20.945,2946.8,2855.9,37.54
06/11 13:00,21.69,1024.8,1010,35.864,21.239,3646.2,3561.4,36.87
06/11 14:00,22.109,1033.6,1042.9,34.958,21.587,4107.9,4072,36.092
06/11 15:00,22.488,825.46,859,34.162,21.951,3977.6,4025.4,35.296
06/11 16:00,22.771,589.41,615.95,33.58,22.282,3406.7,3488.2,34.591
06/11 17:00,22.963,359.92,391.74,33.191,22.554,2649.5,2754,34.024
06/11 18:00,23.047,45.427,87.34,33.023,22.747,1627.4,1768.3,33.628
06/11 19:00,23.005,-245.68,-211.25,33.107,22.842,486.93,629.98,33.436
06/11 20:00,22.843,-567.57,-525.4,33.433,22.832,-727.07,-570.01,33.456
06/11 21:00,22.564,-781.75,-767.8,34.004,22.715,-1823.6,-1707.4,33.693
06/11 22:00,22.24,-809.25,-812.3,34.68,22.52,-2474.6,-2416.9,34.095
06/11 23:00,21.928,-734.59,-748.66,35.347,22.285,-2717.1,-2706.8,34.585
06/11 24:00,21.658,-612.95,-626.82,35.934,22.044,-2658.7,-2676.4,35.097
06/12 01:00,21.421,-593.59,-590.24,36.455,21.811,-2577.8,-2582.9,35.595
06/12 02:00,21.182,-590.43,-594.54,36.99,21.583,-2544.1,-2551.3,36.092
06/12 03:00,20.957,-527.67,-537.03,37.504,21.361,-2432.3,-2451.4,36.587
06/12 04:00,20.757,-479.1,-483.66,37.969,21.151,-2284.7,-2303.3,37.061
06/12 05:00,20.575,-431.55,-438.67,38.398,20.955,-2128.5,-2150.1,37.51
06/12 06:00,20.414,-371.54,-379.66,38.78,20.774,-1943.3,-1968.5,37.931
06/12 07:00,20.283,-275.24,-290.64,39.095,20.612,-1692.6,-1730.2,38.311
06/12 08:00,20.215,-16.154,-66.209,39.261,20.481,-1172.5,-1266.9,38.622
06/12 09:00,20.308,479.01,421.45,39.036,20.425,4.8416,-167.32,38.755
06/12 10:00,20.571,851.19,796.68,38.408,20.487,1436.6,1239.3,38.607
06/12 11:00,21.135,2491.8,2190.8,37.102,20.731,5019,4381.5,38.032
06/12 12:00,22.558,4283.3,4288.1,34.026,21.462,11719,11398,36.368
06/12 13:00,24.286,4732.3,4623,30.66,22.688,16033,15684,33.753
06/12 14:00,26.273,7207,6891.7,27.244,24.076,23806,21978,31.041
06/12 15:00,28.099,3020.8,3312,24.468,25.842,19521,20151,27.943
06/12 16:00,28.813,962.82,1074.4,23.468,27.231,11646,12346,25.739
06/12 17:00,29.007,40.686,140.76,23.205,28.019,6011,6624.7,24.577
06/12 18:00,28.881,-630.41,-553.83,23.376,28.367,1837.5,2298.3,24.083
06/12 19:00,28.499,-1216.3,-1149.6,23.9,28.38,-1439.3,-1067.7,24.066
06/12 20:00,27.905,-1665.5,-1616.3,24.742,28.127,-3994,-3711.7,24.422
06/12 21:00,27.162,-1916.2,-1904.8,25.841,27.675,-5812.5,-5634,25.076
06/12 22:00,26.385,-1852.8,-1873.7,27.048,27.099,-6702.9,-6644.1,25.935
06/12 23:00,25.669,-1665.4,-1691.3,28.219,26.481,-6830.4,-6848.4,26.895
06/12 24:00,25.023,-1524,-1540.2,29.322,25.871,-6627.2,-6665.4,27.882
06/13 01:00,24.436,-1368.1,-1389.7,30.31,25.288,-6261.8,-6317.9,28.808
06/13 02:00,23.909,-1245.7,-1257.7,31.247,24.742,-5832.5,-5887.8,29.727
06/13 03:00,23.421,-1165.9,-1178.2,32.18,24.232,-5462.5,-5511.6,30.647
06/13 04:00,22.981,-997.74,-1023.2,33.047,23.76,-4992.7,-5063.1,31.528
06/13 05:00,22.61,-854.6,-868.61,33.798,23.335,-4467.1,-4532.2,32.346
06/13 06:00,22.287,-751.43,-763.84,34.468,22.955,-4000.1,-4057.6,33.097
06/13 07:00,22.001,-675.35,-683.61,35.074,22.615,-3598.3,-3646.2,33.787
06/13 08:00,21.748,-555.43,-580.48,35.62,22.31,-3195.9,-3256.5,34.42
06/13 09:00,21.597,-148.21,-212.54,35.949,22.057,-2331,-2476.3,34.953
06/13 10:00,21.636,343.85,282.33,35.863,21.91,-889.14,-1093,35.268
06/13 11:00,21.885,905.15,832.2,35.323,21.913,1045.2,778.87,35.261
06/13 12:00,22.344,1334.9,1293.5,34.35,22.101,3121.5,2873.3,34.86
06/13 13:00,22.934,1565.7,1544,33.142,22.46,4827.9,4637.9,34.107
06/13 14:00,23.58,1589,1599.6,31.874,22.947,5895.1,5802.5,33.115
06/13 15:00,24.175,1316.9,1360.4,30.752,23.486,5953.4,5995.5,32.053
06/13 16:00,24.643,985.3,1028.4,29.903,23.995,5264,5374.9,31.087
06/13 17:00,24.947,482.42,554.77,29.363,24.413,3896.3,4104.4,30.316
06/13 18:00,25.033,-49.134,13.641,29.213,24.682,2038.3,2280.4,29.831
06/13 19:00,24.913,-528.32,-473.19,29.423,24.778,87.74,328.18,29.661
06/13 20:00,24.628,-848.32,-818.1,29.929,24.707,-1594.7,-1407.9,29.787
06/13 21:00,24.251,-969.19,-966.51,30.612,24.507,-2735,-2627.5,30.146
06/13 22:00,23.861,-950.75,-953.71,31.337,24.232,-3294.6,-3246.9,30.647
06/13 23:00,23.47,-992.14,-984.52,32.083,23.918,-3648.7,-3608.9,31.229
06/13 24:00,23.065,-995.46,-1001.6,32.878,23.578,-3875.2,-3860.4,31.875
06/14 01:00,22.681,-899.92,-915.03,33.672,23.229,-3849.7,-3867.3,32.572
06/14 02:00,22.338,-804.12,-815.31,34.391,22.891,-3671.6,-3699.5,33.256
06/14 03:00,22.034,-711.43,-722.32,35.035,22.573,-3423.7,-3458.1,33.904
06/14 04:00,21.756,-680.07,-681.54,35.633,22.277,-3213.7,-3236.6,34.521
06/14 05:00,21.492,-636.6,-642.46,36.215,21.998,-3027.9,-3052.2,35.113
06/14 06:00,21.23,-686.91,-674.83,36.8,21.732,-2957.6,-2957.1,35.687
06/14 07:00,20.944,-719.34,-723.14,37.452,21.467,-2966.8,-2970.6,36.27
06/14 08:00,20.685,-521.74,-564.9,38.055,21.209,-2739.8,-2792.6,36.847
06/14 09:00,20.588,130.21,19.279,38.282,21.001,-1727,-1922.4,37.321
06/14 10:00,20.868,1352.2,1174.8,37.629,20.957,1083.5,620.24,37.423
06/14 11:00,21.683,2854.9,2679.9,35.8,21.242,5841.1,5200.5,36.774
06/14 12:00,23.071,4175.2,4123.6,32.911,21.995,11690,11338,35.125
06/14 13:00,24.957,5065.2,5024,29.393,23.293,17124,16816,32.469
06/14 14:00,27.09,5255.9,5263.3,25.91,25.014,20643,20496,29.289
06/14 15:00,29.132,4587.9,4644,23.001,26.921,20933,20989,26.164
06/14 16:00,30.761,3262.5,3345.3,20.94,28.716,18040,18274,23.559
06/14 17:00,31.795,1732.7,1848.6,19.742,30.149,13050,13477,21.686
06/14 18:00,32.167,41.579,258.85,19.329,31.072,6875.1,7689.6,20.569
06/14 19:00,31.851,-1476.3,-1317.3,19.679,31.403,445.55,1203.5,20.183
06/14 20:00,31.055,-2210,-2165.8,20.589,31.205,-4395.7,-3905.7,20.413
06/14 21:00,30.103,-2324.4,-2332.5,21.741,30.661,-7084.2,-6856.2,21.056
06/14 22:00,29.166,-2211.1,-2228.5,22.946,29.951,-8165.6,-8094.6,21.931
06/14 23:00,28.265,-2174.3,-2181.1,24.176,29.18,-8600.4,-8572.9,22.927
06/14 24:00,27.409,-1962.8,-2002.2,25.414,28.393,-8488.6,-8546.2,23.996
06/15 01:00,26.658,-1728.3,-1752.9,26.578,27.642,-7944.2,-8027.2,25.088
06/15 02:00,25.98,-1612.2,-1624.2,27.675,26.944,-7431.5,-7495.3,26.146
06/15 03:00,25.345,-1506.5,-1523,28.738,26.29,-6986.9,-7048.7,27.172
06/15 04:00,24.761,-1377.7,-1393,29.756,25.68,-6512,-6576,28.172
06/15 05:00,24.216,-1319,-1326.6,30.742,25.109,-6132.7,-6179.1,29.143
06/15 06:00,23.712,-1145.2,-1175.3,31.685,24.576,-5655.9,-5732.8,30.085
06/15 07:00,23.292,-944.15,-967.21,32.498,24.095,-5018.7,-5103.7,30.964
06/15 08:00,22.957,-694.91,-735.32,33.164,23.677,-4266.6,-4376.3,31.754
06/15 09:00,22.749,-340.67,-383.26,33.584,23.338,-3244.9,-3384,32.408
06/15 10:00,22.679,14.522,-37.155,33.726,23.1,-2015.6,-2188.4,32.878
06/15 11:00,22.832,905.28,739.7,33.416,23.007,249.7,-142.24,33.064
06/15 12:00,23.501,2389.6,2218.5,32.095,23.216,4687.5,4058.1,32.649
06/15 13:00,24.574,2575.6,2662,30.093,23.818,8173.2,7933.5,31.486
06/15 14:00,25.489,2185.8,2138.8,28.495,24.582,8774.6,8673.4,30.077
06/15 15:00,26.526,2828.9,2786.3,26.802,25.452,10617,10371,28.558
06/15 16:00,27.603,2289.8,2401.8,25.158,26.437,10722,10844,26.941
06/15 17:00,28.306,1028.8,1221.7,24.145,27.307,8006.3,8485.7,25.595
06/15 18:00,28.433,-299.39,-173.95,23.967,27.833,3502.2,4063.8,24.82
06/15 19:00,28.175,-869.62,-823.8,24.33,27.978,-60.819,308.71,24.609
06/15 20:00,27.749,-1196.5,-1159.5,24.942,27.858,-2444.4,-2190.2,24.783
06/15 21:00,27.209,-1411.1,-1396,25.743,27.555,-4092.9,-3927.2,25.226
06/15 22:00,26.623,-1433.2,-1440,26.645,27.136,-5005.3,-4930.2,25.853
06/15 23:00,26.061,-1313.9,-1332.6,27.544,26.665,-5277.5,-5273.3,26.578
06/15 24:00,25.544,-1237.5,-1245.3,28.4,26.187,-5261.3,-5272.4,27.338
06/16 01:00,25.064,-1114.2,-1133,29.223,25.718,-5063.6,-5102.2,28.109
06/16 02:00,24.629,-1051.3,-1054.2,29.993,25.273,-4815,-4843.4,28.864
06/16 03:00,24.21,-1013.8,-1021.5,30.756,24.847,-4627.9,-4654.4,29.606
06/16 04:00,23.816,-930.16,-941.95,31.492,24.44,-4385.3,-4421.4,30.333
06/16 05:00,23.454,-868.54,-874.93,32.186,24.058,-4127.6,-4160.3,31.037
06/16 06:00,23.115,-809.47,-817.91,32.851,23.698,-3880.7,-3913.7,31.716
06/16 07:00,22.803,-730.14,-743.87,33.477,23.361,-3608.5,-3648.5,32.366
06/16 08:00,22.556,-453.7,-503.2,33.984,23.06,-3029,-3131.8,32.961
06/16 09:00,22.468,71.535,-13.195,34.165,22.838,-1786.2,-1990.1,33.406
06/16 10:00,22.703,1219.1,1037.9,33.682,22.788,1011.6,547.48,33.509
06/16 11:00,23.478,2738.6,2571,32.145,23.07,5790.3,5156.3,32.941
06/16 12:00,24.8,3950.3,3899.4,29.699,23.809,11330,10996,31.51
06/16 13:00,26.599,4764,4737.8,26.7,25.068,16400,16131,29.227
06/16 14:00,28.579,4844.6,4847.7,23.782,26.699,19305,19177,26.539
06/16 15:00,30.469,4157.6,4224.5,21.324,28.485,19361,19451,23.909
06/16 16:00,31.863,2564.2,2656.2,19.693,30.104,15593,15883,21.773
06/16 17:00,32.548,651.73,922.74,18.943,31.27,9456.5,10331,20.366
06/16 18:00,32.409,-1142.5,-982.96,19.092,31.801,2215.5,3058.9,19.758
06/16 19:00,31.764,-1862.5,-1800.4,19.802,31.753,-2870.3,-2359.1,19.813
06/16 20:00,30.888,-2325.4,-2284.9,20.814,31.323,-6225.5,-5877,20.302
06/16 21:00,29.904,-2360.9,-2382.2,22.02,30.652,-8092.4,-7950.9,21.094
06/16 22:00,28.971,-2164.4,-2191.6,23.236,29.878,-8609.6,-8601,22.051
06/16 23:00,28.11,-2043.9,-2057.7,24.426,29.089,-8597.9,-8619.3,23.078
06/16 24:00,27.302,-1894.1,-1918.2,25.607,28.313,-8343.2,-8396.8,24.139
06/17 01:00,26.563,-1727,-1749.9,26.765,27.573,-7896.8,-7967.8,25.224
06/17 02:00,25.9,-1527.4,-1554.6,27.846,26.882,-7307.1,-7393.9,26.279
06/17 03:00,25.314,-1367.5,-1385.2,28.83,26.249,-6683.6,-6763.7,27.278
06/17 04:00,24.787,-1235.1,-1252.3,29.75,25.671,-6110.3,-6184.4,28.226
06/17 05:00,24.312,-1121.6,-1134.2,30.608,25.144,-5586.8,-5651.8,29.124
06/17 06:00,23.873,-1056.3,-1063.9,31.424,24.66,-5171.2,-5220.8,29.976
06/17 07:00,23.468,-933.54,-956.38,32.201,24.214,-4750.7,-4813.8,30.789
06/17 08:00,23.144,-643.43,-689.39,32.836,23.815,-4057.7,-4166.9,31.533
06/17 09:00,22.994,6.9583,-112.72,33.136,23.507,-2602.3,-2861.7,32.124
06/17 10:00,23.264,1424.8,1224.8,32.599,23.415,929.72,367.17,32.304
06/17 11:00,24.045,2157.9,2163,31.104,23.694,5008.7,4610.7,31.766
06/17 12:00,24.941,2758.8,2586.8,29.482,24.25,7989.7,7541.7,30.723
06/17 13:00,26.286,3526.4,3593.4,27.224,25.148,12171,12057,29.122
06/17 14:00,27.354,1727.1,1931.2,25.561,26.195,10274,10716,27.366
06/17 15:00,27.853,863.14,927.2,24.826,26.973,7011.9,7377.2,26.138
06/17 16:00,28.099,357.62,416.6,24.472,27.486,4376.9,4678.6,25.364
06/17 17:00,28.164,-8.4331,27.749,24.379,27.783,2262.1,2494.9,24.927
06/17 18:00,28.152,43.087,7.5643,24.397,27.928,1181.2,1236.8,24.717
06/17 19:00,28.158,-182.39,-98.208,24.388,28.011,471.97,628.36,24.597
06/17 20:00,27.929,-923.24,-838.17,24.715,27.969,-1533.8,-1245.2,24.657
06/17 21:00,27.441,-1406.3,-1367.3,25.431,27.73,-3667.1,-3428.7,25.005
06/17 22:00,26.838,-1494,-1499.2,26.346,27.33,-4973.8,-4864,25.596
06/17 23:00,26.238,-1447.7,-1455.9,27.294,26.85,-5517.9,-5480.2,26.328
06/17 24:00,25.665,-1366,-1379.4,28.236,26.342,-5650.3,-5654,27.128
06/18 01:00,25.134,-1245.4,-1262.5,29.108,25.835,-5509.5,-5540.7,27.92
06/18 02:00,24.657,-1109.2,-1127,29.929,25.351,-5193.3,-5242.6,28.716
06/18 03:00,24.235,-971.71,-989.55,30.694,24.9,-4776.1,-4835,29.496
06/18 04:00,23.871,-825.34,-844.79,31.371,24.491,-4286.2,-4353.4,30.226
06/18 05:00,23.567,-689.05,-702.03,31.95,24.13,-3755.2,-3820.5,30.888
06/18 06:00,23.291,-702.68,-694.41,32.486,23.808,-3446.5,-3469.1,31.49
06/18 07:00,23.005,-694.06,-703.59,33.054,23.505,-3297.1,-3321,32.07
06/18 08:00,22.76,-482.1,-520.96,33.547,23.225,-2874.3,-2952.9,32.617
06/18 09:00,22.641,-89.884,-146.26,33.792,23.006,-1931.5,-2078.8,33.053
06/18 10:00,22.753,811.76,642.63,33.564,22.911,150.31,-225.09,33.243
06/18 11:00,23.41,2635.2,2412.3,32.26,23.11,4954.7,4262.1,32.845
06/18 12:00,24.748,4031.6,3987.2,29.778,23.806,11093,10738,31.499
06/18 13:00,26.419,3786.5,3861.9,26.965,25,14501,14452,29.328
06/18 14:00,27.75,3164.5,3128,24.935,26.284,14075,14038,27.177
06/18 15:00,29.129,3087,3172,23.016,27.603,14429,14525,25.152
06/18 16:00,29.946,938.24,1173.5,21.953,28.723,9588.7,10337,23.56
06/18 17:00,30.084,-92.407,-15.201,21.779,29.355,4499.7,5042.5,22.713
06/18 18:00,29.93,-627.22,-568.16,21.974,29.595,955.47,1336.7,22.4
06/18 19:00,29.581,-1056.7,-1004.8,22.419,29.558,-1663.1,-1368.7,22.449
06/18 20:00,29.051,-1519.6,-1464.1,23.116,29.301,-3902.7,-3637,22.783
06/18 21:00,28.37,-1732.2,-1727.2,24.048,28.862,-5559.5,-5404.9,23.37
06/18 22:00,27.657,-1728.4,-1735,25.067,28.311,-6377.3,-6313.8,24.128
06/18 23:00,26.969,-1619.9,-1638.8,26.097,27.716,-6612.2,-6613.1,24.981
06/18 24:00,26.331,-1512.8,-1525.5,27.096,27.117,-6523.4,-6547.9,25.872
06/19 01:00,25.736,-1406.8,-1421.2,28.016,26.534,-6294.1,-6331,26.726
06/19 02:00,25.184,-1303.4,-1317.9,28.919,25.975,-5985.7,-6031.8,27.591
06/19 03:00,24.683,-1150.7,-1172.3,29.796,25.451,-5564.5,-5627.6,28.463
06/19 04:00,24.241,-1041.9,-1050.7,30.594,24.968,-5115.6,-5170,29.293
06/19 05:00,23.826,-1001,-1007.3,31.365,24.521,-4784.8,-4824.6,30.085
06/19 06:00,23.444,-864.67,-888.46,32.095,24.105,-4389.8,-4451.7,30.844
06/19 07:00,23.135,-656.47,-684.77,32.699,23.735,-3797.7,-3883.2,31.538
06/19 08:00,22.938,-244.28,-321.91,33.091,23.432,-2796.7,-2968.3,32.118
06/19 09:00,23.036,853.12,676.9,32.897,23.278,-273.99,-703.53,32.418
06/19 10:00,23.61,1752.1,1722.2,31.779,23.424,3387.2,2988.7,32.135
06/19 11:00,24.26,1426.6,1465.6,30.559,23.809,4834.8,4749.7,31.398
06/19 12:00,24.842,1502.9,1473.9,29.514,24.279,5602,5493.4,30.525
06/19 13:00,25.5,1729.3,1702.1,28.38,24.827,6559.1,6431.6,29.541
06/19 14:00,26.223,1772.7,1779.2,27.191,25.456,7252.9,7191.2,28.455
06/19 15:00,26.923,1646.8,1659.8,26.093,26.121,7338.8,7344.4,27.356
06/19 16:00,27.736,2874.3,2618,24.882,26.829,9397.5,8920.8,26.238
06/19 17:00,29.086,3135.1,3314.6,23.008,27.834,12561,12650,24.741
06/19 18:00,29.843,609.83,884.89,22.019,28.814,8024.9,8812.2,23.368
06/19 19:00,29.798,-635.78,-534.59,22.076,29.286,2488.2,3100.9,22.738
06/19 20:00,29.381,-1335,-1262.3,22.613,29.316,-1607.9,-1163,22.698
06/19 21:00,28.749,-1652.6,-1638.3,23.455,29.033,-4313.5,-4057.5,23.072
06/19 22:00,28.06,-1670.3,-1675.1,24.413,28.567,-5658.9,-5548.1,23.703
06/19 23:00,27.378,-1650.2,-1654.9,25.405,28.018,-6267.7,-6220.5,24.473
06/19 24:00,26.714,-1581.1,-1594.5,26.416,27.434,-6466.1,-6464.6,25.322
06/20 01:00,26.09,-1465.5,-1482.5,27.416,26.847,-6361.9,-6392.3,26.218
06/20 02:00,25.519,-1325.7,-1346.6,28.365,26.281,-6061.7,-6113,27.113
06/20 03:00,25.019,-1125.3,-1151.5,29.22,25.753,-5547.1,-5624.7,27.974
06/20 04:00,24.589,-1010.3,-1019.3,29.98,25.275,-5020.7,-5081.9,28.778
06/20 05:00,24.195,-933.73,-942.82,30.696,24.841,-4601.4,-4651.9,29.533
06/20 06:00,23.821,-924.32,-923.59,31.394,24.439,-4336,-4362.1,30.252
06/20 07:00,23.461,-817.91,-842.89,32.082,24.059,-4046.2,-4098.9,30.948
06/20 08:00,23.186,-514.89,-562.2,32.619,23.721,-3363.3,-3475.9,31.582
06/20 09:00,23.126,428.2,238.71,32.738,23.487,-1446.7,-1822.3,32.03
06/20 10:00,23.603,1694.4,1627.2,31.811,23.535,2535,2059.5,31.938
06/20 11:00,24.225,1288.2,1352.9,30.642,23.857,4155.6,4084.6,31.326
06/20 12:00,24.734,1303.4,1276,29.723,24.26,4800.2,4706.6,30.578
06/20 13:00,25.29,1416.7,1408.8,28.753,24.725,5487.6,5409,29.739
06/20 14:00,25.871,1409.6,1417.7,27.78,25.241,5881.5,5850.7,28.837
06/20 15:00,26.408,1192,1227.1,26.912,25.769,5666.7,5725.9,27.947
06/20 16:00,26.843,960.91,980.85,26.23,26.254,5006,5089.7,27.156
06/20 17:00,27.337,1740.4,1549.7,25.483,26.725,5939.7,5623.6,26.414
06/20 18:00,28.178,1813,1989.3,24.262,27.37,7591.2,7624.7,25.433
06/20 19:00,28.544,46.628,225.64,23.749,27.932,4222,4775.6,24.611
06/20 20:00,28.362,-845.66,-758.55,24.002,28.134,315.99,766.86,24.321
06/20 21:00,27.911,-1265.1,-1239.2,24.641,28.022,-2538.2,-2254.5,24.48
06/20 22:00,27.354,-1431.9,-1416.7,25.456,27.706,-4243,-4075.6,24.936
06/20 23:00,26.761,-1434.1,-1444.3,26.358,27.273,-5132.5,-5064.6,25.577
06/20 24:00,26.191,-1349.3,-1361.6,27.258,26.789,-5412.5,-5402.4,26.313
06/21 01:00,25.66,-1256.9,-1269.2,28.156,26.297,-5384.4,-5402.6,27.113
06/21 02:00,25.165,-1178.4,-1189,29.012,25.816,-5226.4,-5253.6,27.912
06/21 03:00,24.706,-1075.2,-1089.3,29.816,25.354,-4964.4,-5005.1,28.687
06/21 04:00,24.287,-993.49,-1004.9,30.573,24.919,-4668.8,-4709.4,29.44
06/21 05:00,23.915,-836.15,-857.35,31.263,24.516,-4242,-4305.4,30.158
06/21 06:00,23.588,-809.41,-805.09,31.885,24.151,-3907.3,-3936.3,30.825
06/21 07:00,23.27,-734.91,-755.56,32.503,23.81,-3642.3,-3687.9,31.462
06/21 08:00,23.03,-400.91,-460.17,32.978,23.509,-2944.8,-3070.2,32.038
06/21 09:00,22.995,282.53,181.11,33.047,23.309,-1318.7,-1580.2,32.426
06/21 10:00,23.245,857.68,820.26,32.552,23.292,901.51,643.26,32.459
06/21 11:00,23.617,976.71,960.87,31.83,23.445,2417.1,2257.2,32.16
06/21 12:00,24.044,1133.9,1114.2,31.023,23.716,3568,3435.7,31.64
06/21 13:00,24.542,1341.7,1308.2,30.112,24.084,4620,4481.1,30.948
06/21 14:00,25.248,2589.7,2357.3,28.871,24.583,7365.8,6861.9,30.038
06/21 15:00,26.647,4182.5,4156.2,26.585,25.472,13027,12720,28.492
06/21 16:00,28.355,3937.4,3982.8,24.057,26.809,15777,15719,26.33
06/21 17:00,29.648,2129,2306,22.317,28.17,13182,13594,24.312
06/21 18:00,30.069,103.26,292.52,21.781,29.091,6834.2,7643.6,23.045
06/21 19:00,29.897,-801.12,-726.13,21.998,29.46,1570.6,2120.4,22.558
06/21 20:00,29.457,-1294.9,-1243.5,22.562,29.432,-1941,-1572.5,22.594
06/21 21:00,28.859,-1565.1,-1547.3,23.356,29.14,-4238.1,-4013,22.978
06/21 22:00,28.198,-1626.4,-1627.5,24.269,28.688,-5509.1,-5398.1,23.588
06/21 23:00,27.544,-1547.6,-1562.7,25.213,28.157,-6012.9,-5986.1,24.327
06/21 24:00,26.925,-1485.5,-1492.9,26.145,27.601,-6134.2,-6133.2,25.128
06/22 01:00,26.34,-1364.3,-1385.2,27.071,27.047,-6010.3,-6045.7,25.968
06/22 02:00,25.813,-1227,-1242.2,27.933,26.515,-5677.7,-5727.5,26.798
06/22 03:00,25.332,-1146.5,-1156.2,28.742,26.016,-5343.2,-5386.3,27.599
06/22 04:00,24.887,-1037.1,-1052.8,29.513,25.549,-4978,-5030.3,28.374
06/22 05:00,24.483,-972.52,-976.34,30.235,25.115,-4635.2,-4673.8,29.115
06/22 06:00,24.091,-964.37,-966.11,30.954,24.707,-4432.7,-4455,29.833
06/22 07:00,23.713,-890.24,-905.43,31.666,24.317,-4210.8,-4248.2,30.537
06/22 08:00,23.391,-660.65,-703.83,32.285,23.957,-3715.3,-3804.9,31.204
06/22 09:00,23.235,-29.501,-135.05,32.59,23.674,-2368,-2603.6,31.738
06/22 10:00,23.435,1088.1,927.44,32.201,23.579,529.26,75.475,31.921
06/22 11:00,24.143,2431.7,2259.6,30.86,23.818,5027.9,4396.1,31.466
06/22 12:00,25.36,3795.9,3735.4,28.705,24.476,10554,10169,30.251
06/22 13:00,27.064,4525.4,4490.7,25.96,25.656,15410,15139,28.202
06/22 14:00,28.972,4639.5,4652.6,23.229,27.208,18395,18279,25.739
06/22 15:00,30.766,3991.9,4037.1,20.951,28.906,18403,18464,23.315
06/22 16:00,32.222,3009,3070.3,19.285,30.498,16063,16247,21.272
06/22 17:00,33.198,1648.7,1782,18.252,31.793,11821,12280,19.757
06/22 18:00,33.524,-144.47,98.28,17.92,32.619,5770.2,6612.6,18.855
06/22 19:00,33.14,-1547,-1422.2,18.311,32.851,-547.49,167.44,18.609
06/22 20:00,32.351,-2132.8,-2093.5,19.142,32.583,-4875.3,-4452.9,18.893
06/22 21:00,31.419,-2311.6,-2304.8,20.18,32.007,-7319.1,-7097.3,19.517
06/22 22:00,30.463,-2273.1,-2290.5,21.31,31.271,-8464.3,-8386,20.35
06/22 23:00,29.563,-2067.4,-2101.2,22.439,30.477,-8645.7,-8672.9,21.293
06/22 24:00,28.761,-1837.7,-1864.4,23.503,29.698,-8265.1,-8335.1,22.265
06/23 01:00,28.035,-1715.4,-1726.8,24.482,28.962,-7814.8,-7870.9,23.199
06/23 02:00,27.35,-1619.7,-1634.7,25.46,28.265,-7425.2,-7480.5,24.136
06/23 03:00,26.712,-1490.5,-1508.5,26.431,27.606,-6988.1,-7051.8,25.081
06/23 04:00,26.126,-1384.4,-1396.6,27.361,26.989,-6545.2,-6602.9,26.004
06/23 05:00,25.579,-1293.2,-1306.3,28.261,26.413,-6143,-6197,26.901
06/23 06:00,25.076,-1175.3,-1192,29.119,25.874,-5712.7,-5773.3,27.771
06/23 07:00,24.624,-1038.3,-1058.7,29.914,25.377,-5230.7,-5298.5,28.601
06/23 08:00,24.258,-705.12,-767.35,30.577,24.936,-4425.9,-4565.4,29.363
06/23 09:00,24.119,101.43,-24.359,30.832,24.611,-2535.2,-2848.7,29.938
06/23 10:00,24.351,967.24,886.55,30.407,24.512,415.68,38.064,30.115
06/23 11:00,24.838,1433.1,1368.1,29.536,24.672,3071.3,2748.8,29.829
06/23 12:00,25.63,2875.5,2635.2,28.179,25.095,7124.8,6490.2,29.086
06/23 13:00,27.207,4876.8,4809.8,25.688,26.024,14273,13837,27.532
06/23 14:00,29.374,5398.5,5405.5,22.65,27.599,19707,19475,25.103
06/23 15:00,31.46,4538.3,4604.2,20.097,29.472,20467,20529,22.518
06/23 16:00,33.052,3084.5,3171.3,18.365,31.229,17264,17523,20.359
06/23 17:00,33.987,1411.3,1558.8,17.425,32.58,11751,12309,18.856
06/23 18:00,34.221,-290.64,-77.66,17.199,33.373,5233.1,6075.8,18.033
06/23 19:00,33.781,-1725.5,-1577,17.628,33.555,-1175,-427.14,17.85
06/23 20:00,32.887,-2413.7,-2371.6,18.533,33.212,-5821.7,-5365.2,18.197
06/23 21:00,31.845,-2516.4,-2526.7,19.656,32.541,-8296.6,-8094.7,18.896
06/23 22:00,30.825,-2374.3,-2398.3,20.828,31.722,-9193.2,-9149,19.792
06/23 23:00,29.865,-2271.7,-2284.4,22.005,30.861,-9386.5,-9390.2,20.785
06/23 24:00,28.954,-2126.3,-2152.7,23.192,30,-9238.2,-9286.2,21.834
06/24 01:00,28.126,-1889.6,-1924.3,24.376,29.173,-8720.1,-8813.7,22.939
06/24 02:00,27.4,-1664.7,-1689.6,25.457,28.409,-8005.2,-8103.2,24.003
06/24 03:00,26.744,-1565.1,-1573.9,26.456,27.708,-7419.2,-7487.2,25.003
06/24 04:00,26.123,-1479.9,-1491.5,27.442,27.054,-6966.4,-7025,25.978
06/24 05:00,25.528,-1455.6,-1457.1,28.426,26.438,-6650.4,-6686.4,26.937
06/24 06:00,24.948,-1387,-1401.6,29.425,25.848,-6373.6,-6417.8,27.893
06/24 07:00,24.413,-1243.3,-1265.5,30.381,25.289,-5968.5,-6031.7,28.834
06/24 08:00,23.955,-997.67,-1037.4,31.227,24.776,-5343.3,-5441.4,29.727
06/24 09:00,23.659,-347.96,-468.64,31.787,24.346,-3993.1,-4238.5,30.502
06/24 10:00,23.724,593.78,507.73,31.662,24.104,-1285.3,-1649.1,30.948
06/24 11:00,24.132,1659.2,1440.3,30.897,24.129,2213.3,1642.4,30.901
06/24 12:00,25.073,3238.5,3031.3,29.21,24.524,7655.5,6763,30.179
06/24 13:00,26.244,3666.5,3513.8,27.255,25.244,11442,10718,28.913
06/24 14:00,27.873,3911.3,3981.3,24.771,26.456,14955,14889,26.914
06/24 15:00,29.003,1625.9,1832.5,23.19,27.695,11463,12050,25.024
06/24 16:00,29.376,363.6,470.67,22.694,28.504,6439.8,7014,23.869
06/24 17:00,29.368,-366.88,-284.95,22.704,28.903,2462.6,2909.8,23.323
06/24 18:00,29.136,-653.72,-651.25,23.011,28.993,-215.41,26.856,23.202
06/24 19:00,28.798,-1139.5,-1029.7,23.465,28.885,-2252.8,-1949.1,23.347
06/24 20:00,28.165,-1875,-1811.1,24.345,28.557,-4920.5,-4604,23.796
06/24 21:00,27.34,-2068.5,-2074.2,25.548,28.017,-6723.5,-6570.3,24.556
06/24 22:00,26.531,-1852.1,-1891.9,26.791,27.371,-7264.4,-7260.4,25.499
06/24 23:00,25.836,-1558.2,-1596.1,27.912,26.72,-6987.1,-7055.2,26.493
06/24 24:00,25.262,-1277.9,-1310,28.88,26.115,-6328.1,-6424.7,27.455
06/25 01:00,24.775,-1152.7,-1159.5,29.735,25.572,-5715.2,-5782.4,28.357
06/25 02:00,24.313,-1130.7,-1134,30.571,25.074,-5348.4,-5388.5,29.213
06/25 03:00,23.869,-1054.6,-1068.6,31.397,24.606,-5031.9,-5077.4,30.04
06/25 04:00,23.465,-949.67,-962.33,32.171,24.17,-4665.9,-4715.1,30.836
06/25 05:00,23.098,-871.24,-881.12,32.891,23.767,-4313.8,-4358.7,31.592
06/25 06:00,22.768,-764.83,-779.36,33.555,23.396,-3937.1,-3988.6,32.305
06/25 07:00,22.478,-683.01,-693.04,34.152,23.06,-3564.1,-3610.9,32.967
06/25 08:00,22.232,-513.88,-542.96,34.666,22.761,-3088,-3161.6,33.57
06/25 09:00,22.091,-130.91,-198.28,34.964,22.52,-2192.4,-2343.4,34.065
06/25 10:00,22.16,443.79,384.83,34.819,22.393,-564.14,-785.19,34.328
06/25 11:00,22.448,1127.5,991.75,34.214,22.43,1599.6,1248.5,34.252
06/25 12:00,23.192,2595.5,2409.6,32.71,22.749,5854.5,5227.7,33.596
06/25 13:00,24.429,3703.3,3668.9,30.371,23.456,10847,10523,32.193
06/25 14:00,25.968,3797.3,3807.5,27.713,24.59,14022,13889,30.076
06/25 15:00,27.326,2584.8,2736.4,25.578,25.862,13309,13574,27.882
06/25 16:00,27.971,705.12,889.29,24.628,26.858,8403.1,9076.2,26.287
06/25 17:00,28.072,-67.857,-10.587,24.484,27.41,4045.8,4496.5,25.448
06/25 18:00,27.941,-567.33,-505.34,24.671,27.631,958.24,1304.5,25.121
06/25 19:00,27.621,-975.42,-931.49,25.137,27.604,-1445.8,-1178.3,25.161
06/25 20:00,27.149,-1332.3,-1288.9,25.841,27.383,-3365.4,-3143.9,25.489
06/25 21:00,26.551,-1554.3,-1542.4,26.766,27.006,-4827.6,-4682.7,26.059
06/25 22:00,25.914,-1545.9,-1555.3,27.791,26.529,-5581.6,-5523.9,26.8
06/25 23:00,25.302,-1463,-1475.9,28.82,26.009,-5829.3,-5821.5,27.635
06/25 24:00,24.728,-1369.4,-1381.6,29.823,25.482,-5797.8,-5815,28.512
06/26 01:00,24.189,-1289.2,-1300.8,30.775,24.965,-5644.1,-5671,29.379
06/26 02:00,23.693,-1156.1,-1175.2,31.691,24.469,-5346.2,-5394.7,30.249
06/26 03:00,23.248,-1054.2,-1066,32.553,24.003,-4992.4,-5039.2,31.105
06/26 04:00,22.852,-891.27,-917.2,33.341,23.573,-4549.2,-4616.1,31.921
06/26 05:00,22.532,-703.97,-724.93,33.995,23.189,-3983.5,-4058.1,32.668
06/26 06:00,22.274,-595.02,-604.59,34.533,22.856,-3462.7,-3523.4,33.333
06/26 07:00,22.049,-522.21,-532.67,35.01,22.566,-3026.5,-3080.3,33.925
06/26 08:00,21.865,-377.12,-400.98,35.406,22.316,-2535,-2605.6,34.444
06/26 09:00,21.758,-140.85,-174.47,35.637,22.119,-1837.8,-1938.3,34.86
06/26 10:00,21.762,167.78,128.03,35.628,21.996,-867.45,-1001.9,35.122
06/26 11:00,21.882,417.9,390.39,35.367,21.967,204.33,71.462,35.186
06/26 12:00,22.101,673.84,640.62,34.899,22.034,1318.9,1175.5,35.041
06/26 13:00,22.412,848.85,834.21,34.245,22.2,2352,2235.7,34.689
06/26 14:00,22.767,895.4,897.16,33.513,22.445,3062.4,2995,34.176
06/26 15:00,23.103,731.69,763.03,32.839,22.729,3178.1,3200.3,33.59
06/26 16:00,23.342,449.51,484.94,32.368,22.995,2666,2752.4,33.055
06/26 17:00,23.474,211.69,239.27,32.112,23.2,1898,1999,32.646
06/26 18:00,23.508,-50.595,-15.097,32.045,23.331,984.22,1107.5,32.39
06/26 19:00,23.432,-320.68,-287.95,32.192,23.373,-43.392,87.348,32.306
06/26 20:00,23.249,-589.85,-556.52,32.551,23.322,-1108.2,-974.3,32.407
06/26 21:00,22.969,-768.56,-755.64,33.106,23.178,-2045.6,-1945.2,32.69
06/26 22:00,22.649,-798.64,-802.17,33.755,22.966,-2619.4,-2569.4,33.112
06/26 23:00,22.346,-688.72,-706.7,34.382,22.722,-2758.3,-2762.4,33.605
06/26 24:00,22.085,-635.81,-634.98,34.934,22.477,-2716,-2719.6,34.109
06/27 01:00,21.823,-668.95,-666.34,35.546,22.233,-2756.1,-2750.7,34.667
06/27 02:00,21.565,-591.94,-608.82,36.139,21.989,-2683.7,-2705.8,35.216
06/27 03:00,21.353,-476.17,-487.71,36.612,21.76,-2442.4,-2476.3,35.712
06/27 04:00,21.173,-429.37,-434,37.018,21.552,-2219.1,-2245.2,36.167
06/27 05:00,21.021,-312.08,-333.74,37.366,21.367,-1922.5,-1970.6,36.581
06/27 06:00,20.934,-127.9,-148.23,37.566,21.217,-1430.2,-1497.3,36.919
06/27 07:00,20.895,-97.407,-91.623,37.656,21.109,-1044.9,-1077.8,37.164
06/27 08:00,20.847,-138.84,-135.32,37.767,21.024,-896.2,-908.01,37.359
06/27 09:00,20.791,-133.1,-137.34,37.898,20.948,-801.28,-815.04,37.533
06/27 10:00,20.752,-54.131,-65.273,37.988,20.885,-608.16,-637.81,37.68
06/27 11:00,20.735,-52.863,-46.443,38.028,20.838,-463.55,-471.68,37.787
06/27 12:00,20.705,-89.668,-88.154,38.099,20.798,-454.32,-454.13,37.881
06/27 13:00,20.677,-38.434,-48.911,38.165,20.76,-367.98,-386.59,37.969
06/27 14:00,20.675,19.488,16.26,38.169,20.735,-198.35,-217.97,38.028
06/27 15:00,20.676,-33.21,-21.516,38.167,20.72,-174.94,-166.12,38.062
06/27 16:00,20.647,-104.95,-98.151,38.235,20.7,-297.35,-279.52,38.111
06/27 17:00,20.595,-159.61,-151.64,38.359,20.667,-455.4,-432.98,38.188
06/27 18:00,20.514,-245.31,-235,38.55,20.617,-689.79,-657.85,38.307
06/27 19:00,20.412,-252.58,-256.63,38.795,20.547,-853.93,-841.93,38.472
06/27 20:00,20.313,-248.76,-247.13,39.032,20.468,-931.98,-922.71,38.661
06/27 21:00,20.215,-236.25,-240.56,39.27,20.383,-969.91,-969.88,38.864
06/27 22:00,20.129,-192.73,-198.33,39.478,20.298,-923.55,-932.73,39.067
06/27 23:00,20.059,-161.46,-163.81,39.649,20.22,-844.33,-853.97,39.257
06/27 24:00,19.995,-162.44,-161.89,39.806,20.147,-798.06,-802.19,39.433
06/28 01:00,19.936,-123.4,-131.8,39.982,20.08,-717.59,-733.01,39.629
06/28 02:00,19.901,-53.003,-61.173,40.087,20.023,-551,-574.45,39.785
06/28 03:00,19.888,-23.021,-23.034,40.119,19.982,-392.01,-407.67,39.887
06/28 04:00,19.871,-76.435,-66.168,40.162,19.949,-374.04,-367.05,39.968
06/28 05:00,19.826,-141.39,-135.84,40.273,19.912,-473.31,-459.43,40.06
06/28 06:00,19.769,-138.52,-142.19,40.418,19.867,-530,-527.94,40.172
06/28 07:00,19.72,-106.2,-110.25,40.541,19.821,-509,-514.33,40.287
06/28 08:00,19.69,-21.963,-41.34,40.617,19.78,-381.04,-410.47,40.39
06/28 09:00,19.733,268.42,224.96,40.507,19.767,158.85,66.575,40.423
06/28 10:00,19.932,821.23,721.31,40.011,19.827,1400.7,1180.5,40.272
06/28 11:00,20.425,1561.2,1506.4,38.81,20.05,3679.1,3395.3,39.719
06/28 12:00,21.041,1457.5,1483.5,37.367,20.441,4948.1,4849.8,38.771
06/28 13:00,21.705,2146.3,1966.3,35.879,20.941,6748.6,6373,37.596
06/28 14:00,22.842,3692,3601,33.486,21.689,11195,10792,35.914
06/28 15:00,24.348,3696.1,3715.1,30.582,22.823,14065,13960,33.522
06/28 16:00,25.715,2991.5,3042,28.186,24.1,14035,14101,31.037
06/28 17:00,26.693,1719.1,1913.5,26.599,25.257,11283,11760,28.96
06/28 18:00,27.117,530.97,620.64,25.943,26.078,6999.7,7495.2,27.581
06/28 19:00,27.21,-95.405,-6.2827,25.802,26.552,3572.1,3979.5,26.819
06/28 20:00,27.028,-766.91,-693.82,26.079,26.73,419.35,790.79,26.54
06/28 21:00,26.619,-1192.7,-1157.2,26.714,26.647,-2106.9,-1837.2,26.669
06/28 22:00,26.107,-1277.8,-1281.9,27.534,26.38,-3613.7,-3481.5,27.092
06/28 23:00,25.599,-1216.3,-1227.1,28.375,26.019,-4272.5,-4223.6,27.676
06/28 24:00,25.122,-1147.9,-1154.1,29.191,25.622,-4496.8,-4482.9,28.336
06/29 01:00,24.655,-1168.6,-1165.7,30.024,25.21,-4651.3,-4634.8,29.045
06/29 02:00,24.197,-1076.6,-1095.6,30.863,24.79,-4628.8,-4649.9,29.785
06/29 03:00,23.783,-988.46,-996.69,31.64,24.383,-4443.3,-4470.3,30.521
06/29 04:00,23.403,-889.9,-903.98,32.371,23.995,-4190,-4228.3,31.239
06/29 05:00,23.06,-827.05,-833.51,33.051,23.632,-3928.4,-3960.8,31.929
06/29 06:00,22.746,-726.36,-740.68,33.684,23.293,-3626.5,-3669.8,32.587
06/29 07:00,22.464,-694.66,-694.95,34.266,22.981,-3368.8,-3395.7,33.207
06/29 08:00,22.203,-572.38,-601.11,34.815,22.692,-3060.8,-3116.6,33.794
06/29 09:00,22.06,-35.616,-136.45,35.118,22.456,-2054.9,-2247.5,34.283
06/29 10:00,22.26,1096.9,938.81,34.694,22.378,613.79,186.32,34.445
06/29 11:00,22.875,1751,1742.6,33.425,22.585,3852,3520.5,34.015
06/29 12:00,23.507,1369.1,1414.4,32.17,22.991,4942.6,4893.9,33.188
06/29 13:00,24.157,2223.7,1995.8,30.939,23.491,6804.4,6366.9,32.202
06/29 14:00,25.403,4042.3,3978.6,28.729,24.284,12134,11768,30.707
06/29 15:00,26.939,3123.9,3281.2,26.233,25.495,13707,13861,28.568
06/29 16:00,27.762,1031.2,1242.6,24.993,26.561,9420,10079,26.818
06/29 17:00,28.038,634.76,591.49,24.594,27.228,5863.9,6123.1,25.786
06/29 18:00,28.295,416.99,517.26,24.228,27.685,4148.2,4405.3,25.105
06/29 19:00,28.263,-550.23,-443.89,24.274,27.932,1159.2,1565.3,24.746
06/29 20:00,27.906,-1150.9,-1089.4,24.784,27.902,-1723.9,-1393.3,24.788
06/29 21:00,27.357,-1479.3,-1458,25.591,27.641,-3884.1,-3665.4,25.17
06/29 22:00,26.741,-1517.5,-1521.3,26.534,27.228,-5065.1,-4965,25.785
06/29 23:00,26.126,-1506.4,-1510,27.514,26.741,-5628.2,-5582.3,26.534
06/29 24:00,25.528,-1426.4,-1442.5,28.506,26.221,-5808.4,-5809.2,27.359
06/30 01:00,24.979,-1283.4,-1301.7,29.418,25.702,-5658.1,-5691.5,28.18
06/30 02:00,24.48,-1185.3,-1197.5,30.286,25.203,-5394.2,-5432.9,29.007
06/30 03:00,24.032,-1025.4,-1047.8,31.111,24.733,-4997.6,-5058.3,29.83
06/30 04:00,23.635,-963.69,-965.28,31.862,24.302,-4629.6,-4668.8,30.611
06/30 05:00,23.257,-897.69,-909.74,32.596,23.899,-4332.1,-4373.3,31.36
06/30 06:00,22.91,-833.05,-840.89,33.289,23.524,-4037.7,-4075.1,32.076
06/30 07:00,22.598,-691.67,-717.03,33.923,23.178,-3655.9,-3716.8,32.753
06/30 08:00,22.377,-375.41,-425.97,34.382,22.88,-2922.9,-3042,33.349
06/30 09:00,22.327,195.46,100.26,34.486,22.674,-1519.2,-1749.4,33.768
06/30 10:00,22.684,1864.7,1563.1,33.749,22.677,2235.8,1548.6,33.761
06/30 11:00,23.868,4018.4,3941.2,31.432,23.161,9317.9,8831.7,32.79
06/30 12:00,25.522,4101.5,4098.4,28.474,24.223,13874,13663,30.762
06/30 13:00,27.133,3595,3659.8,25.888,25.57,15357,15377,28.389
06/30 14:00,28.416,3012.6,2990.9,24.018,26.9,14223,14237,26.244
06/30 15:00,29.692,2835.6,2909.1,22.31,28.193,13852,13964,24.331
06/30 16:00,30.46,909.04,1133.2,21.344,29.27,9243.3,9951.9,22.856
06/30 17:00,30.577,-194.48,-100.68,21.201,29.874,4155.1,4720.8,22.073
06/30 18:00,30.378,-704.39,-658.15,21.443,30.078,573.13,942.45,21.815
06/30 19:00,29.954,-1449.7,-1327.9,21.972,29.993,-2524.9,-2107.9,21.923
06/30 20:00,29.195,-2154.2,-2097.9,22.956,29.613,-5656,-5311.1,22.407
06/30 21:00,28.262,-2302.9,-2314.7,24.232,28.996,-7606.6,-7444.4,23.22
06/30 22:00,27.36,-2074.3,-2112.7,25.541,28.267,-8169.3,-8165.6,24.223
06/30 23:00,26.565,-1826,-1856.4,26.76,27.53,-7958.2,-8014.4,25.287
06/30 24:00,25.867,-1605,-1633.9,27.886,26.829,-7447.1,-7527.6,26.348
07/01 01:00,25.263,-1374.6,-1405.3,28.988,26.185,-6770.4,-6870.8,27.446
07/01 02:00,24.751,-1167.9,-1192.6,29.936,25.608,-6036.1,-6131.9,28.447
07/01 03:00,24.317,-994.18,-1014.3,30.724,25.098,-5324.5,-5413.9,29.322
07/01 04:00,23.944,-864.38,-880.19,31.419,24.65,-4698.9,-4775.6,30.118
07/01 05:00,23.626,-720.63,-737.94,32.026,24.256,-4092.9,-4170.4,30.835
07/01 06:00,23.348,-688.01,-684.07,32.566,23.913,-3636.5,-3678.9,31.477
07/01 07:00,23.064,-721.6,-721.65,33.131,23.598,-3447.4,-3466.3,32.08
07/01 08:00,22.801,-537.07,-577.07,33.662,23.303,-3074.8,-3149.3,32.655
07/01 09:00,22.661,-163.35,-209.18,33.95,23.066,-2174.7,-2308.3,33.126
07/01 10:00,22.66,163.04,120.46,33.951,22.922,-1032.3,-1185.9,33.417
07/01 11:00,22.838,844.63,719.58,33.586,22.902,808.92,500.62,33.457
07/01 12:00,23.412,2015.9,1874.8,32.444,23.119,4287.1,3789.7,33.021
07/01 13:00,24.38,2703.7,2647.2,30.612,23.669,7925.3,7508.1,31.946
07/01 14:00,25.459,2419.5,2527.7,28.703,24.476,9594.5,9559.4,30.436
07/01 15:00,26.268,1747.6,1766.8,27.359,25.298,8675,8788.8,28.978
07/01 16:00,26.987,1736.1,1767.2,26.224,26.059,8262,8319.5,27.699
07/01 17:00,27.547,916.93,1047.3,25.377,26.736,6469,6788.9,26.613
07/01 18:00,27.712,-101.84,24.482,25.132,27.182,3256.5,3699.3,25.925
07/01 19:00,27.462,-1112.1,-993.12,25.503,27.308,-510.89,-32.405,25.734
07/01 20:00,26.869,-1714.4,-1669,26.406,27.107,-3728.5,-3390.9,26.038
07/01 21:00,26.127,-1878.1,-1880.7,27.587,26.675,-5637.8,-5474.1,26.71
07/01 22:00,25.402,-1662.3,-1703.1,28.798,26.13,-6250.8,-6235.7,27.581
07/01 23:00,24.789,-1382.1,-1415.2,29.868,25.572,-6066,-6118.2,28.508
07/01 24:00,24.28,-1155.9,-1182.6,30.792,25.049,-5571,-5644.9,29.41
07/02 01:00,23.855,-963.81,-986.32,31.6,24.576,-4975.7,-5055,30.263
07/02 02:00,23.495,-846.03,-854.55,32.298,24.156,-4434.4,-4495.7,31.04
07/02 03:00,23.156,-861.26,-857.58,32.968,23.775,-4133.5,-4161.1,31.759
07/02 04:00,22.824,-773.24,-790.76,33.636,23.418,-3848.7,-3893.5,32.449
07/02 05:00,22.526,-742.31,-738.56,34.25,23.088,-3582.7,-3607.6,33.102
07/02 06:00,22.225,-759.39,-759.57,34.883,22.775,-3461.1,-3474.5,33.735
07/02 07:00,21.927,-717.34,-728.9,35.523,22.473,-3331.1,-3354.9,34.361
07/02 08:00,21.68,-483.64,-523.38,36.061,22.192,-2912.8,-2988.7,34.952
07/02 09:00,21.549,-174.46,-213.86,36.352,21.966,-2133.9,-2247.1,35.437
07/02 10:00,21.559,261.48,195.81,36.329,21.826,-929.17,-1111.2,35.741
07/02 11:00,21.778,850.49,772.99,35.847,21.82,902.92,642.94,35.754
07/02 12:00,22.235,1422.5,1357.3,34.862,21.999,3163.3,2871.3,35.366
07/02 13:00,22.878,1739.7,1717.3,33.527,22.375,5212.1,4987.1,34.566
07/02 14:00,23.576,1688.3,1710.6,32.143,22.896,6330.9,6246.9,33.49
07/02 15:00,24.199,1380.1,1428.8,30.961,23.467,6320.4,6374.1,32.354
07/02 16:00,24.651,834.2,912.76,30.132,23.989,5199.9,5392.2,31.353
07/02 17:00,24.86,209.8,283.77,29.759,24.371,3273.1,3534.7,30.642
07/02 18:00,24.842,-273.77,-219.86,29.79,24.572,1242.8,1488.6,30.275
07/02 19:00,24.642,-717.39,-662.83,30.149,24.597,-679.59,-443.96,30.23
07/02 20:00,24.277,-1073.5,-1038.4,30.816,24.457,-2393.2,-2199.2,30.485
07/02 21:00,23.817,-1161.4,-1167.5,31.679,24.187,-3501.4,-3406.4,30.982
07/02 22:00,23.365,-1083.6,-1095.8,32.553,23.851,-3932.6,-3905.6,31.613
07/02 23:00,22.953,-965.44,-982.04,33.373,23.496,-3971.8,-3983.8,32.296
07/02 24:00,22.588,-866.79,-877.81,34.121,23.148,-3832.2,-3855.7,32.983
07/03 01:00,22.26,-779.58,-788.45,34.827,22.816,-3620.3,-3649.8,33.671
07/03 02:00,21.948,-796.1,-791.97,35.507,22.501,-3500.6,-3510.3,34.333
07/03 03:00,21.646,-687.51,-710.72,36.168,22.197,-3304.9,-3343.4,34.973
07/03 04:00,21.402,-546.45,-562.38,36.713,21.919,-2963.3,-3010.1,35.572
07/03 05:00,21.224,-324.47,-361.11,37.117,21.677,-2445.9,-2528.6,36.101
07/03 06:00,21.16,11.118,-31.62,37.262,21.497,-1563.4,-1691,36.501
07/03 07:00,21.218,245.3,227.96,37.129,21.404,-556.73,-674.29,36.709
07/03 08:00,21.32,238.7,247.25,36.898,21.386,77.696,23.241,36.749
07/03 09:00,21.413,247.02,239.68,36.688,21.41,443.86,400.08,36.696
07/03 10:00,21.528,344.06,328.16,36.431,21.466,845.21,789.37,36.569
07/03 11:00,21.697,515.69,491.3,36.056,21.564,1405.5,1325.5,36.35
07/03 12:00,21.939,690.35,670.39,35.528,21.718,2085.1,1997.9,36.009
07/03 13:00,22.241,821.42,807.12,34.879,21.933,2745.9,2666.3,35.541
07/03 14:00,22.585,880.41,879.45,34.158,22.201,3264.5,3212.5,34.965
07/03 15:00,22.919,758.51,783.35,33.473,22.498,3351.1,3368.8,34.338
07/03 16:00,23.174,499.83,536.52,32.961,22.779,2887.3,2970.3,33.757
07/03 17:00,23.311,180.31,222.19,32.688,22.999,1999.1,2127.2,33.311
07/03 18:00,23.314,-168.67,-124.71,32.683,23.126,833.25,989,33.055
07/03 19:00,23.181,-481.43,-445.82,32.945,23.145,-410.04,-256.98,33.017
07/03 20:00,22.936,-732.89,-706.68,33.439,23.056,-1555.6,-1422.4,33.195
07/03 21:00,22.626,-769,-780.1,34.073,22.881,-2289.7,-2231.8,33.55
07/03 22:00,22.341,-656.78,-669.07,34.667,22.666,-2484.8,-2478,33.99
07/03 23:00,22.085,-638.07,-637.86,35.211,22.442,-2552.8,-2545.7,34.455
07/03 24:00,21.845,-552.99,-568.64,35.733,22.217,-2488.2,-2508.2,34.931
07/04 01:00,21.637,-512.55,-510.3,36.207,22.003,-2359.3,-2370.4,35.407
07/04 02:00,21.425,-554.92,-550.84,36.691,21.794,-2359,-2355.9,35.871
07/04 03:00,21.211,-504.48,-515.88,37.176,21.587,-2298.6,-2314.8,36.328
07/04 04:00,21.021,-460.69,-462.63,37.611,21.39,-2175.2,-2189.4,36.77
07/04 05:00,20.842,-445.62,-447.22,38.029,21.202,-2079.7,-2090.9,37.196
07/04 06:00,20.663,-459.75,-457.2,38.45,21.021,-2036.1,-2039,37.613
07/04 07:00,20.485,-415.72,-427.89,38.873,20.843,-1958.6,-1976.4,38.025
07/04 08:00,20.351,-242.69,-269.38,39.196,20.682,-1662.6,-1713.6,38.405
07/04 09:00,20.294,-51.439,-74.555,39.335,20.556,-1171,-1239.9,38.704
07/04 10:00,20.321,207.89,168.56,39.27,20.482,-451.03,-558.84,38.881
07/04 11:00,20.471,557.72,512.21,38.908,20.487,621.01,470.11,38.869
07/04 12:00,20.761,898.23,857.74,38.219,20.598,1932.9,1761.6,38.603
07/04 13:00,21.173,1163.1,1135.7,37.262,20.828,3266.3,3105.5,38.06
07/04 14:00,21.662,1266.6,1261.6,36.164,21.165,4299.9,4192.2,37.28
07/04 15:00,22.165,1240.6,1250.6,35.07,21.574,4868.9,4822.5,36.358
07/04 16:00,22.616,977.3,1023.7,34.12,22.004,4715.2,4778.5,35.415
07/04 17:00,22.923,536.64,598.33,33.491,22.385,3746.7,3904,34.604
07/04 18:00,23.024,-41.172,33.082,33.286,22.647,2077.4,2313.5,34.055
07/04 19:00,22.913,-475.03,-433.42,33.511,22.75,280.65,491.05,33.843
07/04 20:00,22.662,-772.33,-737.79,34.025,22.706,-1222.2,-1048.4,33.933
07/04 21:00,22.31,-958.09,-947.16,34.761,22.543,-2377.8,-2260.7,34.272
07/04 22:00,21.933,-900.84,-918.01,35.569,22.303,-2918.6,-2884.6,34.775
07/04 23:00,21.601,-768.91,-784.84,36.299,22.039,-2990.3,-2996.8,35.339
07/04 24:00,21.316,-667.62,-678.61,36.936,21.778,-2891.9,-2909.4,35.906
07/05 01:00,21.067,-587.52,-598.48,37.488,21.529,-2730.7,-2754.8,36.44
07/05 02:00,20.857,-465.72,-481.56,37.963,21.298,-2472,-2509.6,36.948
07/05 03:00,20.683,-431.68,-428.94,38.371,21.091,-2245.8,-2267.2,37.421
07/05 04:00,20.507,-448.11,-448.96,38.79,20.898,-2130.9,-2144,37.868
07/05 05:00,20.342,-375.81,-387.92,39.188,20.716,-1963.9,-1990.2,38.293
07/05 06:00,20.201,-349.15,-347.65,39.53,20.551,-1800.2,-1816.1,38.685
07/05 07:00,20.065,-328.25,-334.47,39.865,20.397,-1676.5,-1694.1,39.054
07/05 08:00,19.952,-217.5,-239.1,40.143,20.258,-1452.7,-1491.9,39.391
07/05 09:00,19.923,115.25,59.501,40.216,20.153,-835.37,-944.46,39.648
07/05 10:00,20.06,555.25,508.11,39.878,20.128,336.24,173.76,39.708
07/05 11:00,20.368,1091.1,989.88,39.127,20.223,1988.1,1721.6,39.476
07/05 12:00,21.016,2202.6,2059.9,37.598,20.528,5172.2,4703,38.74
07/05 13:00,22,2484.9,2533.1,35.401,21.127,8021.5,7791.3,37.341
07/05 14:00,22.831,1644.5,1750.6,33.653,21.848,7881.7,8014,35.727
07/05 15:00,23.414,1443.6,1412.9,32.487,22.507,7121.8,7152.2,34.322
07/05 16:00,24.027,1510.4,1540.2,31.311,23.139,7063.6,7093.6,33.032
07/05 17:00,24.516,861.12,959.11,30.404,23.72,5753.2,5987.4,31.893
07/05 18:00,24.724,193.38,269.34,30.029,24.139,3578.3,3864.5,31.099
07/05 19:00,24.678,-419.43,-343.88,30.112,24.353,1202.2,1503.6,30.702
07/05 20:00,24.403,-911.67,-860.95,30.61,24.358,-1040.5,-780.49,30.693
07/05 21:00,23.975,-1173.2,-1157.9,31.408,24.184,-2731.8,-2562.2,31.015
07/05 22:00,23.51,-1098.3,-1120.3,32.298,23.898,-3518.2,-3466.1,31.552
07/05 23:00,23.097,-973.49,-986.96,33.114,23.573,-3725,-3717.3,32.176
07/05 24:00,22.734,-835.23,-855.09,33.85,23.243,-3638.9,-3665,32.823
07/06 01:00,22.427,-710.65,-723.15,34.461,22.93,-3383.3,-3418.9,33.426
07/06 02:00,22.158,-646.5,-651.96,35.015,22.64,-3132.8,-3162.3,34.003
07/06 03:00,21.906,-617.99,-621.72,35.557,22.37,-2945.8,-2967.8,34.565
07/06 04:00,21.669,-563.65,-571.18,36.074,22.117,-2755.9,-2781.7,35.102
07/06 05:00,21.448,-555.43,-553.87,36.566,21.879,-2613,-2626.8,35.614
07/06 06:00,21.231,-528.94,-534.68,37.057,21.653,-2495.2,-2512.3,36.111
07/06 07:00,21.025,-504.98,-508.24,37.527,21.437,-2378.2,-2393.1,36.591
07/06 08:00,20.847,-351.9,-384.72,37.941,21.236,-2110.9,-2164.3,37.045
07/06 09:00,20.772,-12.968,-56.741,38.115,21.077,-1403.1,-1512.6,37.407
07/06 10:00,20.854,504,410.55,37.925,21.002,-125.94,-341.74,37.58
07/06 11:00,21.259,1594.6,1441.4,36.994,21.103,2672.9,2235.7,37.349
07/06 12:00,22.117,2668.3,2547.6,35.107,21.511,6654.9,6126.9,36.428
07/06 13:00,23.185,3256.9,3041.8,32.905,22.162,10218,9111.7,35.008
07/06 14:00,24.242,2507.3,2557.3,30.875,23.033,10720,10645,33.207
07/06 15:00,25.175,1951.9,2086.4,29.199,23.976,10030,10240,31.372
07/06 16:00,25.654,455.5,621.22,28.376,24.725,6408.4,6940.2,29.993
07/06 17:00,25.696,-62.284,-54.919,28.306,25.139,3137.9,3441.3,29.26
07/06 18:00,25.654,-201.93,-162.38,28.378,25.336,1355.8,1556.8,28.919
07/06 19:00,25.476,-699.87,-633.46,28.679,25.375,-524.2,-275.99,28.851
07/06 20:00,25.111,-1072.4,-1038.5,29.309,25.245,-2311.9,-2111.1,29.076
07/06 21:00,24.635,-1256.6,-1245.1,30.154,24.975,-3602.5,-3473.6,29.546
07/06 22:00,24.13,-1219.8,-1234.6,31.08,24.619,-4248.3,-4202.3,30.182
07/06 23:00,23.665,-1088.9,-1106.4,31.96,24.23,-4380.8,-4385.4,30.893
07/06 24:00,23.252,-970.26,-985.94,32.766,23.842,-4258.3,-4284.9,31.621
07/07 01:00,22.896,-800.64,-823.9,33.45,23.475,-3927.1,-3980,32.299
07/07 02:00,22.6,-695.55,-701.97,34.037,23.143,-3544.3,-3588,32.937
07/07 03:00,22.325,-692.83,-690.11,34.612,22.838,-3311.9,-3333.3,33.55
07/07 04:00,22.042,-718.18,-716.99,35.214,22.548,-3217.3,-3226.8,34.146
07/07 05:00,21.763,-670.38,-678.62,35.819,22.267,-3093.5,-3113.8,34.735
07/07 06:00,21.494,-695.27,-686.53,36.413,21.996,-3024.2,-3025.5,35.313
07/07 07:00,21.21,-702.73,-710.77,37.052,21.727,-3010.9,-3019.7,35.897
07/07 08:00,20.972,-432.05,-485.95,37.598,21.471,-2660.9,-2736.3,36.463
07/07 09:00,20.921,251.45,142.23,37.715,21.281,-1424.5,-1647.5,36.891
07/07 10:00,21.234,1389,1225.8,36.998,21.268,1426.6,973.92,36.921
07/07 11:00,22.047,2834.5,2663.2,35.21,21.577,6049.6,5427.4,36.23
07/07 12:00,23.403,4057.1,4011.5,32.438,22.332,11601,11272,34.604
07/07 13:00,25.227,4937.6,4895.7,29.085,23.603,16784,16486,32.045
07/07 14:00,27.293,5093.4,5104.8,25.745,25.278,20120,19985,28.993
07/07 15:00,29.257,4446.6,4495.2,22.962,27.123,20343,20397,25.999
07/07 16:00,30.845,3242.7,3319.3,20.957,28.864,17659,17875,23.488
07/07 17:00,31.883,1796.9,1930.1,19.753,30.27,13005,13483,21.657
07/07 18:00,32.289,140.28,356.16,19.304,31.195,7056.7,7850.7,20.54
07/07 19:00,32.027,-1325.8,-1172.4,19.593,31.552,834.18,1571.3,20.126
07/07 20:00,31.307,-2044,-1990.7,20.41,31.4,-3824.5,-3346.8,20.301
07/07 21:00,30.394,-2335.4,-2317.1,21.502,30.903,-6761,-6477,20.884
07/07 22:00,29.414,-2411,-2412.7,22.747,30.201,-8397.4,-8256.9,21.739
07/07 23:00,28.442,-2308.3,-2332.1,24.062,29.399,-9038.1,-9012.7,22.766
07/07 24:00,27.539,-2113.1,-2142.5,25.363,28.575,-8980.6,-9024,23.878
07/08 01:00,26.727,-1870.4,-1902.4,26.575,27.779,-8495.1,-8578.1,24.987
07/08 02:00,26.007,-1685.8,-1706.8,27.714,27.037,-7879.7,-7963.3,26.083
07/08 03:00,25.359,-1510.3,-1534.7,28.8,26.352,-7248.8,-7336.2,27.155
07/08 04:00,24.782,-1351.6,-1369.6,29.808,25.727,-6613.3,-6694.8,28.178
07/08 05:00,24.261,-1225.2,-1242.9,30.75,25.157,-6044.2,-6118.1,29.147
07/08 06:00,23.802,-1045.8,-1069.5,31.609,24.641,-5425.5,-5509.8,30.058
07/08 07:00,23.406,-930.95,-943.62,32.372,24.181,-4858.7,-4926.8,30.899
07/08 08:00,23.073,-685.79,-729.43,33.029,23.773,-4178.7,-4284.3,31.664
07/08 09:00,22.878,-263.47,-324.45,33.422,23.444,-3092.4,-3255.5,32.298
07/08 10:00,22.894,384.72,290.39,33.391,23.242,-1276.9,-1552.9,32.694
07/08 11:00,23.211,1206.8,1101.5,32.757,23.244,1438.7,1059.6,32.691
07/08 12:00,23.797,1516.8,1541.6,31.621,23.495,3918.8,3702.9,32.2
07/08 13:00,24.303,984.97,1046,30.673,23.87,4182.2,4231.2,31.48
07/08 14:00,24.665,875.98,869.76,30.016,24.233,3949.5,3961.1,30.802
07/08 15:00,25.07,1250.7,1164.8,29.299,24.601,4515.4,4361.3,30.13
07/08 16:00,25.639,1295.9,1382.3,28.324,25.058,5347,5357.8,29.32
07/08 17:00,25.977,445.61,517.77,27.762,25.479,3818.6,4054.7,28.594
07/08 18:00,26.066,-63.673,23.313,27.616,25.744,1975,2237.9,28.147
07/08 19:00,25.896,-728.34,-663.92,27.896,25.815,-395.48,-103.4,28.028
07/08 20:00,25.511,-1155.6,-1107,28.541,25.684,-2469.9,-2229.7,28.248
07/08 21:00,24.992,-1342.3,-1340.4,29.435,25.388,-3953,-3816.3,28.749
07/08 22:00,24.465,-1243,-1263,30.377,25,-4541.5,-4509.8,29.421
07/08 23:00,23.993,-1094.3,-1113.3,31.248,24.588,-4578.3,-4594.1,30.155
07/08 24:00,23.583,-943.83,-963.25,32.029,24.185,-4351.2,-4391.6,30.89
07/09 01:00,23.232,-805.98,-821.32,32.706,23.811,-3991.6,-4041.2,31.584
07/09 02:00,22.924,-737.36,-742.86,33.316,23.469,-3655.9,-3694.7,32.236
07/09 03:00,22.638,-684.04,-691.92,33.898,23.155,-3379.8,-3414.7,32.854
07/09 04:00,22.375,-633.34,-637.8,34.444,22.865,-3127.1,-3156.9,33.436
07/09 05:00,22.122,-637.42,-636.16,34.98,22.593,-2978.2,-2992.3,33.992
07/09 06:00,21.875,-577.56,-590.53,35.511,22.334,-2811.8,-2840.4,34.531
07/09 07:00,21.665,-477.46,-488.76,35.97,22.095,-2536.7,-2574.4,35.037
07/09 08:00,21.49,-381.29,-398.29,36.355,21.883,-2221.6,-2267.8,35.494
07/09 09:00,21.389,-86.414,-134.84,36.581,21.71,-1571.9,-1680.6,35.87
07/09 10:00,21.435,321.89,269.69,36.478,21.618,-442.89,-605.06,36.073
07/09 11:00,21.648,739.1,687.36,36.008,21.642,1026.8,829.49,36.021
07/09 12:00,22.02,1108.7,1065.6,35.2,21.804,2642.7,2438.9,35.664
07/09 13:00,22.525,1392,1364,34.133,22.11,4185.3,4003.9,35.006
07/09 14:00,23.096,1402,1416,32.972,22.532,5157.8,5078.4,34.118
07/09 15:00,23.624,1198,1231.3,31.937,23.004,5288.7,5311.5,33.156
07/09 16:00,24.031,790.49,849.7,31.165,23.45,4546.7,4681.5,32.274
07/09 17:00,24.261,360.19,410.84,30.737,23.8,3227.9,3406.4,31.6
07/09 18:00,24.319,-85.454,-25.273,30.63,24.02,1644,1856.4,31.184
07/09 19:00,24.183,-584.13,-525.38,30.882,24.087,-190.83,42.971,31.06
07/09 20:00,23.877,-897,-868.85,31.455,23.994,-1805.6,-1627.9,31.234
07/09 21:00,23.478,-1049,-1041.6,32.219,23.777,-2947.2,-2834.8,31.644
07/09 22:00,23.067,-968.42,-985.93,33.029,23.486,-3435.5,-3407.8,32.203
07/09 23:00,22.693,-909.19,-912.52,33.786,23.172,-3568.6,-3559.8,32.82
07/09 24:00,22.34,-841.89,-853.83,34.519,22.853,-3556.3,-3568.3,33.461
07/10 01:00,22.019,-756.7,-768.05,35.169,22.541,-3416.2,-3439.4,34.07
07/10 02:00,21.742,-619.61,-639.24,35.751,22.247,-3136.3,-3180.8,34.666
07/10 03:00,21.515,-530.45,-535.13,36.249,21.982,-2805.4,-2843,35.229
07/10 04:00,21.301,-553.12,-547.64,36.729,21.741,-2632.8,-2646,35.751
07/10 05:00,21.079,-543.54,-550.04,37.234,21.511,-2530.2,-2546.6,36.258
07/10 06:00,20.877,-460.2,-471.17,37.697,21.294,-2337.1,-2365.9,36.744
07/10 07:00,20.704,-409.22,-416.69,38.102,21.095,-2134.5,-2161,37.195
07/10 08:00,20.589,-77.831,-148.37,38.372,20.925,-1569.8,-1685.9,37.586
07/10 09:00,20.689,558.07,489.78,38.137,20.846,-90.82,-304.83,37.768
07/10 10:00,20.982,887.56,850.79,37.455,20.909,1497.7,1302.2,37.623
07/10 11:00,21.414,1305.3,1239.5,36.477,21.117,3233.7,2993.5,37.146
07/10 12:00,22.23,3535.8,3222.1,34.711,21.55,8075.3,7369.8,36.175
07/10 13:00,24.213,5524.3,5567.2,30.809,22.67,16703,16358,33.799
07/10 14:00,25.944,2957.5,3093.6,27.773,24.18,15634,15876,30.854
07/10 15:00,26.829,1665.3,1734.2,26.356,25.395,11516,11905,28.689
07/10 16:00,27.388,1120.5,1177.2,25.504,26.285,8343.9,8686.8,27.215
07/10 17:00,27.757,698.61,746.75,24.96,26.924,5875.2,6151.2,26.209
07/10 18:00,28.026,730.26,691.95,24.571,27.383,4536.1,4609.1,25.512
07/10 19:00,28.287,317.82,444.43,24.201,27.755,3388.3,3635.1,24.962
07/10 20:00,28.197,-714.21,-604.37,24.327,27.936,428.35,837.85,24.7
07/10 21:00,27.784,-1214.6,-1180.9,24.921,27.844,-2298.6,-2013.1,24.833
07/10 22:00,27.246,-1391.8,-1378.1,25.718,27.55,-4011.4,-3843.9,25.263
07/10 23:00,26.669,-1409.5,-1416.6,26.604,27.139,-4932.1,-4857.4,25.879
07/10 24:00,26.112,-1324,-1336.4,27.493,26.674,-5244,-5230.6,26.596
07/11 01:00,25.584,-1283.3,-1286.2,28.336,26.195,-5315.2,-5312.4,27.328
07/11 02:00,25.071,-1229.1,-1240.4,29.194,25.715,-5280.9,-5296.9,28.099
07/11 03:00,24.596,-1108.9,-1125.7,30.034,25.246,-5057.1,-5097.1,28.892
07/11 04:00,24.166,-1023.7,-1032,30.817,24.803,-4764.3,-4802.2,29.665
07/11 05:00,23.768,-935.16,-950,31.563,24.387,-4460.3,-4504.9,30.412
07/11 06:00,23.42,-784.52,-803.87,32.232,24.004,-4029.2,-4090.8,31.119
07/11 07:00,23.122,-707.44,-713.29,32.817,23.661,-3623.1,-3668.9,31.767
07/11 08:00,22.859,-570.86,-598.01,33.344,23.354,-3192.5,-3260.2,32.362
07/11 09:00,22.689,-239.7,-292.01,33.69,23.1,-2381.9,-2511.7,32.861
07/11 10:00,22.722,511.98,382.11,33.623,22.954,-619.46,-922.51,33.152
07/11 11:00,23.166,1698.8,1552,32.733,23.042,2802.6,2306.5,32.977
07/11 12:00,24.047,2601.2,2506.6,31.044,23.473,6809.3,6312.7,32.131
07/11 13:00,25.145,2567.8,2653,29.07,24.22,9309.1,9166.8,30.72
07/11 14:00,26.075,2255.1,2201.5,27.508,25.066,9517.7,9442,29.206
07/11 15:00,27.137,2873.9,2830.6,25.843,25.995,11136,10909,27.64
07/11 16:00,28.269,2535.7,2611.9,24.188,27.035,11494,11549,25.996
07/11 17:00,29.153,1712.7,1831.4,22.978,28.017,9798.8,10095,24.545
07/11 18:00,29.637,615.13,757.86,22.345,28.769,6475.2,6949.4,23.494
07/11 19:00,29.666,-449.03,-324.77,22.307,29.177,2413.5,2929.2,22.945
07/11 20:00,29.312,-1194.4,-1125.7,22.767,29.222,-1289.5,-875.99,22.885
07/11 21:00,28.749,-1471.9,-1459.4,23.521,28.98,-3755.9,-3522.8,23.207
07/11 22:00,28.129,-1540,-1534.8,24.384,28.57,-5077.1,-4955.7,23.765
07/11 23:00,27.489,-1579.6,-1577.3,25.312,28.07,-5812.9,-5745.8,24.467
07/11 24:00,26.841,-1582,-1586.2,26.292,27.52,-6210.5,-6180.5,25.265
07/12 01:00,26.209,-1495.2,-1512.5,27.28,26.95,-6286.7,-6299.3,26.116
07/12 02:00,25.633,-1326,-1350.7,28.222,26.388,-6033.3,-6084.3,26.989
07/12 03:00,25.131,-1147.9,-1168.6,29.076,25.862,-5567.3,-5634.6,27.842
07/12 04:00,24.688,-1050.5,-1058.3,29.854,25.379,-5112.4,-5166.1,28.65
07/12 05:00,24.27,-1025.4,-1025.9,30.611,24.933,-4805.7,-4837.5,29.422
07/12 06:00,23.849,-1060.5,-1055.2,31.395,24.506,-4689.4,-4697.5,30.181
07/12 07:00,23.418,-1053.6,-1061,32.22,24.086,-4629.7,-4644.4,30.951
07/12 08:00,23.02,-890.81,-921.27,33.005,23.68,-4345,-4401.8,31.716
07/12 09:00,22.718,-593.31,-632.75,33.613,23.317,-3677.2,-3780,32.418
07/12 10:00,22.535,-325.3,-358,33.99,23.025,-2801.8,-2918.8,32.994
07/12 11:00,22.47,17.149,-29.426,34.124,22.822,-1691.4,-1845.9,33.403
07/12 12:00,22.538,304.08,272.79,33.984,22.725,-467.52,-618.66,33.599
07/12 13:00,22.72,605.12,568.02,33.609,22.74,813.99,650.57,33.569
07/12 14:00,22.993,701.25,702.74,33.059,22.862,1813.4,1718.6,33.322
07/12 15:00,23.279,727.62,720.41,32.492,23.052,2398.9,2334.9,32.94
07/12 16:00,23.58,744.31,749.82,31.907,23.287,2793.8,2760.4,32.475
07/12 17:00,23.843,523.1,560.8,31.405,23.535,2618.3,2676.2,31.993
07/12 18:00,24.007,305.16,325.29,31.098,23.745,2032.4,2109.2,31.591
07/12 19:00,24.099,144,167.49,30.926,23.9,1412.2,1494.5,31.297
07/12 20:00,24.101,-151.85,-109.69,30.921,23.99,522.2,651.59,31.129
07/12 21:00,23.993,-346.36,-333.25,31.123,23.994,-402.41,-301.95,31.122
07/12 22:00,23.827,-484.15,-464.12,31.435,23.924,-1135.5,-1046.5,31.253
07/12 23:00,23.603,-614.4,-602.02,31.863,23.791,-1794.3,-1719.7,31.503
07/12 24:00,23.342,-662.5,-661.05,32.368,23.607,-2256.7,-2212.1,31.854
07/13 01:00,23.077,-646.52,-650.42,32.948,23.393,-2483,-2466.7,32.325
07/13 02:00,22.819,-644.75,-642.47,33.502,23.166,-2594,-2581.7,32.806
07/13 03:00,22.553,-675.21,-674.19,34.047,22.928,-2717.8,-2705,33.281
07/13 04:00,22.299,-570.89,-589.82,34.578,22.687,-2636.5,-2662.8,33.772
07/13 05:00,22.084,-519.67,-519.59,35.032,22.46,-2465.1,-2481.9,34.241
07/13 06:00,21.881,-486.42,-492.97,35.469,22.245,-2329.6,-2349,34.69
07/13 07:00,21.693,-457.05,-460.09,35.879,22.044,-2194.5,-2210.8,35.118
07/13 08:00,21.526,-343.5,-368.61,36.246,21.857,-1955.4,-2001.8,35.521
07/13 09:00,21.452,6.0401,-48.31,36.412,21.711,-1237.5,-1359.1,35.84
07/13 10:00,21.572,687.07,570.01,36.146,21.662,355.48,82.824,35.948
07/13 11:00,22.074,1852.1,1699.6,35.057,21.825,3581.6,3099.7,35.59
07/13 12:00,23.024,2978.7,2860.7,33.095,22.317,7840,7308.3,34.542
07/13 13:00,24.235,2895.4,3014.5,30.768,23.135,10605,10586,32.871
07/13 14:00,25.125,1547.5,1696.7,29.168,24.035,9006,9330.2,31.135
07/13 15:00,25.602,915.77,960.05,28.352,24.733,6605,6871.3,29.859
07/13 16:00,26.002,1280.4,1164.3,27.688,25.274,5913.7,5835.3,28.911
07/13 17:00,26.673,1837.5,1833.4,26.615,25.863,7152.4,7015.4,27.918
07/13 18:00,27.312,1161.8,1285.1,25.633,26.5,6530.7,6738.5,26.887
07/13 19:00,27.563,34.743,182.42,25.259,26.975,3680.1,4119.6,26.145
07/13 20:00,27.377,-859.25,-776.6,25.536,27.147,158.1,575.69,25.882
07/13 21:00,26.94,-1200.2,-1183.3,26.199,27.035,-2398.1,-2149.7,26.052
07/13 22:00,26.435,-1264.8,-1260.3,26.989,26.748,-3782.1,-3654.4,26.495
07/13 23:00,25.906,-1332.6,-1327.5,27.846,26.366,-4603.5,-4523.4,27.099
07/13 24:00,25.378,-1242.5,-1261.9,28.732,25.932,-4916.3,-4908.5,27.804
07/14 01:00,24.892,-1174.5,-1179,29.62,25.487,-4924,-4930.9,28.589
07/14 02:00,24.43,-1102.7,-1117.1,30.477,25.047,-4830.6,-4854.1,29.373
07/14 03:00,24.015,-948.45,-969.95,31.244,24.626,-4523.5,-4575,30.121
07/14 04:00,23.661,-826.72,-838.45,31.917,24.239,-4117.6,-4169.3,30.828
07/14 05:00,23.342,-772.57,-775.52,32.537,23.886,-3783.4,-3819.6,31.487
07/14 06:00,23.027,-806.52,-800.51,33.163,23.556,-3643.2,-3652,32.12
07/14 07:00,22.707,-760.99,-776.79,33.812,23.234,-3522.6,-3549.6,32.749
07/14 08:00,22.447,-498.71,-542.59,34.349,22.938,-3037.3,-3125.6,33.341
07/14 09:00,22.323,-110.7,-162.92,34.609,22.707,-2069.1,-2214.1,33.811
07/14 10:00,22.404,633.46,500.51,34.439,22.593,-240.39,-552.46,34.045
07/14 11:00,22.913,1932.7,1765.6,33.395,22.723,3422.5,2880,33.779
07/14 12:00,23.902,3152.7,3059.2,31.463,23.211,8145.2,7651,32.796
07/14 13:00,25.291,3752.2,3732.9,28.961,24.118,12376,12157,31.058
07/14 14:00,26.738,3031.9,3170.1,26.581,25.317,13475,13620,28.911
07/14 15:00,27.571,1162,1351.2,25.309,26.375,9563.7,10158,27.153
07/14 16:00,27.941,1003.5,917.17,24.768,27.08,6678.6,6826.2,26.048
07/14 17:00,28.411,1026.8,1122.5,24.099,27.655,5920.9,6080.5,25.184
07/14 18:00,28.599,-94.323,31.45,23.837,28.074,3071,3493.4,24.576
07/14 19:00,28.424,-691.62,-637.56,24.081,28.215,152.57,478.96,24.374
07/14 20:00,28.052,-1123.2,-1071.3,24.608,28.121,-2164.7,-1897.4,24.509
07/14 21:00,27.528,-1398.5,-1382.2,25.373,27.838,-3951.8,-3770.5,24.917
07/14 22:00,26.957,-1377.1,-1387.7,26.236,27.432,-4854.8,-4786.5,25.514
07/14 23:00,26.398,-1389.8,-1385,27.113,26.972,-5296.2,-5252.8,26.213
07/14 24:00,25.839,-1338,-1355.1,28.024,26.482,-5486.8,-5486.8,26.979
07/15 01:00,25.338,-1122.6,-1153.9,28.869,25.996,-5228.6,-5285.9,27.765
07/15 02:00,24.92,-969.18,-981.01,29.596,25.546,-4764.5,-4823.3,28.516
07/15 03:00,24.54,-921.48,-926.1,30.276,25.134,-4415.9,-4454.6,29.222
07/15 04:00,24.182,-848.96,-861.71,30.933,24.751,-4114,-4156.4,29.898
07/15 05:00,23.862,-739.86,-752.77,31.533,24.398,-3745.8,-3795.3,30.535
07/15 06:00,23.575,-704.39,-704.32,32.083,24.077,-3451.6,-3480.9,31.128
07/15 07:00,23.293,-690.91,-696.67,32.633,23.776,-3278.1,-3300.8,31.696
07/15 08:00,23.048,-467.38,-515.77,33.119,23.498,-2846.2,-2934.5,32.231
07/15 09:00,22.996,325.06,187.89,33.225,23.302,-1256.9,-1549.3,32.614
07/15 10:00,23.362,1472.3,1341.7,32.499,23.327,2009.8,1546.6,32.566
07/15 11:00,24.085,1960.8,1952.4,31.117,23.657,5162.6,4846.9,31.925
07/15 12:00,24.826,1689.1,1723.9,29.766,24.184,6340,6272.9,30.929
07/15 13:00,25.498,1704.6,1680.3,28.598,24.775,6856.5,6776.4,29.856
07/15 14:00,26.33,2823.3,2618.4,27.225,25.451,9141.3,8701.4,28.677
07/15 15:00,27.736,4000.5,3996.4,25.076,26.447,13684,13462,27.041
07/15 16:00,29.351,3837.7,3855.1,22.831,27.795,15712,15646,24.987
07/15 17:00,30.757,2802.3,2893.1,21.057,29.2,14556,14734,23.028
07/15 18:00,31.536,1002,1218.8,20.141,30.322,9685.4,10395,21.585
07/15 19:00,31.6,-651.01,-459.21,20.067,30.929,3496.2,4284.7,20.848
07/15 20:00,31.088,-1690.6,-1607.7,20.662,30.986,-1950.1,-1368,20.78
07/15 21:00,30.309,-2002.2,-1990.3,21.601,30.64,-5250.2,-4951.2,21.195
07/15 22:00,29.472,-2047.8,-2052.3,22.665,30.076,-6891,-6753.1,21.891
07/15 23:00,28.66,-1890.6,-1919.2,23.754,29.414,-7441.1,-7426.3,22.74
07/15 24:00,27.92,-1745.7,-1763,24.799,28.736,-7411,-7436.1,23.65
07/16 01:00,27.246,-1545,-1573.5,25.752,28.076,-7057,-7120.9,24.534
07/16 02:00,26.646,-1431,-1437.7,26.652,27.456,-6614.3,-6666.8,25.414
07/16 03:00,26.069,-1400.2,-1407.4,27.574,26.869,-6337.5,-6372.7,26.304
07/16 04:00,25.526,-1259.1,-1281.2,28.475,26.311,-5966.1,-6026.4,27.183
07/16 05:00,25.035,-1177.9,-1184.1,29.319,25.79,-5576.8,-5622.8,28.033
07/16 06:00,24.576,-1082.9,-1097.1,30.133,25.303,-5213.2,-5264.1,28.855
07/16 07:00,24.15,-1037.6,-1041.8,30.913,24.848,-4902.3,-4938.5,29.647
07/16 08:00,23.76,-838.77,-881.78,31.644,24.425,-4444.5,-4530.1,30.408
07/16 09:00,23.509,-398.35,-455.6,32.127,24.069,-3394.5,-3554.5,31.063
07/16 10:00,23.461,255.42,141.37,32.219,23.834,-1647,-1931.4,31.504
07/16 11:00,23.798,1452.1,1293.4,31.575,23.825,1710.6,1209.4,31.522
07/16 12:00,24.613,2548.4,2423.2,30.07,24.17,6058.3,5494.4,30.876
07/16 13:00,25.776,3372,3352.8,28.064,24.869,10342,10076,29.614
07/16 14:00,27.083,2808.8,2940.7,25.979,25.9,11806,11897,27.855
07/16 15:00,27.903,1267.4,1429.6,24.758,26.856,8920.2,9388.4,26.324
07/16 16:00,28.343,1152.4,1085.4,24.132,27.543,6714,6823.9,25.284
07/16 17:00,28.877,1298.3,1336.2,23.396,28.138,6377.2,6433.6,24.422
07/16 18:00,29.254,411.47,558.52,22.891,28.648,4452.9,4810,23.709
07/16 19:00,29.201,-603.77,-501.09,22.961,28.902,1056.3,1492.8,23.362
07/16 20:00,28.82,-1202.5,-1142.9,23.473,28.854,-1978.7,-1638.2,23.426
07/16 21:00,28.256,-1495.4,-1476.8,24.255,28.568,-4126.2,-3913.5,23.818
07/16 22:00,27.624,-1573.3,-1571.2,25.165,28.131,-5347.6,-5237.9,24.431
07/16 23:00,26.987,-1533.4,-1543.3,26.122,27.616,-5896.3,-5859.7,25.177
07/16 24:00,26.373,-1482.8,-1491.2,27.084,27.071,-6074,-6068.8,25.994
07/17 01:00,25.795,-1342.7,-1366,28.008,26.524,-5943.6,-5981.1,26.827
07/17 02:00,25.282,-1182.4,-1202.6,28.861,26.001,-5570.5,-5628.3,27.656
07/17 03:00,24.84,-996.65,-1021.4,29.633,25.521,-5039.7,-5116.8,28.455
07/17 04:00,24.467,-864.42,-874.87,30.3,25.092,-4477.7,-4543.8,29.19
07/17 05:00,24.121,-864.15,-859.58,30.935,24.706,-4147.2,-4175.3,29.87
07/17 06:00,23.768,-876.35,-878.63,31.599,24.34,-4008.1,-4024.6,30.532
07/17 07:00,23.426,-803.39,-816.92,32.256,23.987,-3814.2,-3847.4,31.185
07/17 08:00,23.135,-596.06,-638.03,32.828,23.661,-3374.1,-3456.9,31.802
07/17 09:00,22.996,-63.384,-138.21,33.105,23.406,-2188.5,-2379,32.296
07/17 10:00,23.124,829.08,672.4,32.851,23.299,90.413,-293.07,32.505
07/17 11:00,23.697,1839.6,1778.8,31.735,23.47,3721.2,3293.5,32.17
07/17 12:00,24.523,2625.7,2462.7,30.203,23.93,7067,6591.8,31.292
07/17 13:00,25.953,4482.5,4418.9,27.75,24.803,13256,12870,29.704
07/17 14:00,27.787,3955.6,4068.9,24.91,26.191,16261,16289,27.356
07/17 15:00,28.896,1635.9,1769.1,23.348,27.498,11967,12457,25.329
07/17 16:00,29.444,1459.3,1353.4,22.62,28.404,8712.7,8861.3,24.024
07/17 17:00,30.123,1482,1607,21.753,29.176,8014.1,8195.1,22.973
07/17 18:00,30.469,293.41,397.85,21.325,29.772,4833.6,5269.5,22.197
07/17 19:00,30.442,-476.47,-360.92,21.359,30.066,1553.6,1980.9,21.824
07/17 20:00,30.073,-1248.6,-1173.6,21.816,30.051,-1816.1,-1421.1,21.843
07/17 21:00,29.459,-1676.4,-1643.5,22.601,29.757,-4431.3,-4160,22.215
07/17 22:00,28.752,-1712.1,-1723.3,23.544,29.278,-5847.2,-5736.3,22.837
07/17 23:00,28.06,-1663.5,-1670.4,24.509,28.714,-6413.5,-6373.5,23.595
07/17 24:00,27.398,-1553.4,-1574.9,25.475,28.12,-6524.3,-6538.8,24.422
07/18 01:00,26.805,-1343.1,-1371.3,26.384,27.539,-6200.8,-6264.1,25.273
07/18 02:00,26.289,-1212.8,-1223.9,27.204,26.997,-5744.7,-5802,26.094
07/18 03:00,25.812,-1135.1,-1144,27.981,26.494,-5362.4,-5409.5,26.877
07/18 04:00,25.359,-1102.7,-1107.1,28.745,26.022,-5093.9,-5125.3,27.636
07/18 05:00,24.929,-1009.2,-1024,29.49,25.574,-4799,-4843.9,28.379
07/18 06:00,24.533,-962.64,-964.51,30.197,25.155,-4521.6,-4551.8,29.095
07/18 07:00,24.151,-910.5,-922.87,30.895,24.757,-4297.3,-4331.9,29.793
07/18 08:00,23.821,-685.14,-725.85,31.513,24.39,-3807.2,-3895,30.456
07/18 09:00,23.625,-260.9,-320.94,31.886,24.09,-2764.4,-2926.2,31.008
07/18 10:00,23.622,265.09,190.82,31.893,23.909,-1172.3,-1402.8,31.346
07/18 11:00,24.008,2085.8,1711.7,31.163,23.947,2867.1,2071.8,31.275
07/18 12:00,25.329,4152.9,4138.6,28.809,24.525,10440,10005,30.214
07/18 13:00,26.661,2406.8,2560.8,26.617,25.536,10978,11183,28.447
07/18 14:00,27.453,1679.6,1707.5,25.406,26.442,9111.5,9308.8,26.961
07/18 15:00,28.33,3363.6,3106.9,24.144,27.273,11142,10701,25.677
07/18 16:00,30.014,4003.2,4117.3,21.91,28.515,15600,15565,23.887
07/18 17:00,31.041,1118.7,1352.4,20.651,29.757,10658,11413,22.228
07/18 18:00,31.18,-228.8,-122.12,20.489,30.444,4595.5,5259.8,21.367
07/18 19:00,30.926,-958.78,-879.37,20.788,30.653,194.22,673.24,21.113
07/18 20:00,30.419,-1458.3,-1407.4,21.398,30.517,-2986,-2644.7,21.279
07/18 21:00,29.751,-1738.8,-1719.6,22.235,30.136,-5151.4,-4936.9,21.748
07/18 22:00,29.018,-1802.6,-1802.9,23.195,29.602,-6361.5,-6256.7,22.426
07/18 23:00,28.283,-1770.3,-1780.5,24.206,28.992,-6908.9,-6873.6,23.23
07/18 24:00,27.581,-1643.3,-1664.1,25.216,28.356,-6964.2,-6984.8,24.103
07/19 01:00,26.941,-1491.2,-1512.6,26.165,27.732,-6705.5,-6754.4,24.981
07/19 02:00,26.373,-1291.3,-1316.3,27.045,27.143,-6203.2,-6279.8,25.847
07/19 03:00,25.867,-1226.2,-1226.5,27.867,26.602,-5762.6,-5807.4,26.682
07/19 04:00,25.371,-1197.4,-1207.5,28.698,26.092,-5506.5,-5541.9,27.497
07/19 05:00,24.919,-1008.1,-1037.9,29.48,25.613,-5054.7,-5130,28.29
07/19 06:00,24.543,-878.86,-885.79,30.15,25.182,-4512.6,-4573.9,29.023
07/19 07:00,24.187,-892.42,-888.91,30.801,24.79,-4228.5,-4252.9,29.71
07/19 08:00,23.843,-754.53,-791.04,31.444,24.421,-3897.7,-3965.3,30.372
07/19 09:00,23.63,-246.57,-325.51,31.848,24.112,-2824.4,-3008.3,30.94
07/19 10:00,23.666,437.03,348.22,31.78,23.939,-884.86,-1166.3,31.262
07/19 11:00,23.983,1128.7,1043,31.18,23.97,1637.2,1300.6,31.204
07/19 12:00,24.663,2679.7,2415,29.939,24.267,5824.4,5157.5,30.653
07/19 13:00,26.242,5122.5,5031.6,27.274,25.117,13967,13450,29.143
07/19 14:00,28.402,7035.3,6825.3,24.032,26.52,22339,21066,26.819
07/19 15:00,30.634,4689,4982.1,21.127,28.359,23051,23456,24.09
07/19 16:00,31.735,1236.8,1388.9,19.836,30.018,14132,14844,21.881
07/19 17:00,32.024,567.91,533.59,19.513,30.974,7663.3,8164.1,20.713
07/19 18:00,32.26,390.7,479.71,19.255,31.541,4826,5156.9,20.055
07/19 19:00,32.19,-798.38,-634.37,19.331,31.82,978.75,1533.9,19.74
07/19 20:00,31.64,-1755.3,-1669.5,19.944,31.71,-3243,-2758.8,19.863
07/19 21:00,30.818,-2129,-2109,20.898,31.265,-6159.8,-5882.5,20.372
07/19 22:00,29.916,-2212,-2212.7,22.006,30.619,-7705.7,-7574.9,21.137
07/19 23:00,29.019,-2120.1,-2141.5,23.174,29.877,-8316.9,-8289.3,22.054
07/19 24:00,28.183,-1942.5,-1969.7,24.325,29.113,-8292.8,-8329.1,23.047
07/20 01:00,27.435,-1704.5,-1736.2,25.394,28.374,-7843.8,-7922.4,24.041
07/20 02:00,26.776,-1533.8,-1551.7,26.384,27.685,-7267.6,-7343.6,25.016
07/20 03:00,26.179,-1391.6,-1411.4,27.329,27.049,-6716.6,-6791.6,25.965
07/20 04:00,25.643,-1240.1,-1259.6,28.21,26.465,-6141.4,-6218.6,26.872
07/20 05:00,25.167,-1113.4,-1126.7,29.02,25.934,-5576.8,-5647.4,27.728
07/20 06:00,24.726,-1064.9,-1069.8,29.792,25.45,-5159.7,-5206.3,28.536
07/20 07:00,24.316,-928.72,-956.31,30.532,25.002,-4726.4,-4796.1,29.307
07/20 08:00,24,-605.05,-653.55,31.116,24.608,-3917.3,-4044.6,30.003
07/20 09:00,23.838,-187.9,-242.42,31.42,24.309,-2673.2,-2849.7,30.546
07/20 10:00,23.853,268.77,208.21,31.393,24.137,-1085.1,-1301.6,30.861
07/20 11:00,24.071,819.26,747.64,30.985,24.126,904.3,635.14,30.882
07/20 12:00,24.504,1301.7,1246.6,30.192,24.305,3062.4,2794.3,30.553
07/20 13:00,25.119,1713.9,1667.8,29.105,24.675,5143.9,4891.8,29.884
07/20 14:00,25.85,1820.1,1826.1,27.868,25.212,6606,6473.2,28.942
07/20 15:00,26.56,1636.9,1666.8,26.723,25.834,6993.7,6991.4,27.893
07/20 16:00,27.17,1330.5,1374.6,25.781,26.452,6528.8,6621,26.893
07/20 17:00,27.622,854.59,922.74,25.106,26.994,5284.2,5477.4,26.048
07/20 18:00,27.853,263.62,338.28,24.771,27.39,3356.8,3621.4,25.449
07/20 19:00,27.86,-188.24,-143.94,24.76,27.602,1338.9,1574.1,25.136
07/20 20:00,27.697,-642.83,-574.69,24.997,27.639,-563.3,-313.23,25.082
07/20 21:00,27.337,-1063.1,-1029.1,25.529,27.497,-2481.1,-2265.7,25.291
07/20 22:00,26.87,-1190,-1183.8,26.239,27.209,-3742.4,-3623.3,25.722
07/20 23:00,26.376,-1223,-1221.2,27.013,26.834,-4432.9,-4369.9,26.294
07/20 24:00,25.876,-1222.3,-1226.7,27.823,26.413,-4795.6,-4768.1,26.954
07/21 01:00,25.397,-1117.5,-1135.7,28.625,25.975,-4811.7,-4831.1,27.661
07/21 02:00,24.968,-992.28,-1008.9,29.365,25.549,-4576.2,-4616.9,28.368
07/21 03:00,24.599,-830.87,-850.1,30.02,25.153,-4155.8,-4216.8,29.043
07/21 04:00,24.271,-817.79,-810.93,30.615,24.794,-3857.6,-3879.8,29.672
07/21 05:00,23.935,-829.99,-833.45,31.239,24.451,-3754,-3767.7,30.286
07/21 06:00,23.61,-769.42,-778.92,31.855,24.12,-3593.4,-3619.5,30.894
07/21 07:00,23.312,-705.13,-714.23,32.433,23.806,-3381.5,-3411.5,31.482
07/21 08:00,23.056,-535.5,-567.48,32.94,23.517,-2993.4,-3062.1,32.034
07/21 09:00,22.909,-159.35,-215.68,33.232,23.284,-2111.5,-2253.1,32.488
07/21 10:00,22.946,362.25,289.48,33.159,23.156,-628.09,-846.61,32.74
07/21 11:00,23.297,1630,1386.4,32.464,23.216,2461.4,1901.4,32.622
07/21 12:00,24.382,3959.3,3795.2,30.423,23.69,9182.6,8539.6,31.706
07/21 13:00,26.213,4929.5,4896.9,27.291,24.816,15689,15348,29.641
07/21 14:00,28.125,3946.9,4075.8,24.39,26.374,17479,17583,27.026
07/21 15:00,29.199,1491.3,1634.4,22.91,27.745,12195,12756,24.931
07/21 16:00,29.562,457.93,536.82,22.434,28.604,6948,7501.5,23.713
07/21 17:00,29.65,13.189,58.576,22.32,29.07,3508.1,3860.6,23.081
07/21 18:00,29.575,-389.5,-335.77,22.418,29.273,1039.8,1323,22.81
07/21 19:00,29.319,-856.65,-796.85,22.75,29.267,-1165.7,-895.53,22.819
07/21 20:00,28.875,-1285.1,-1239.7,23.343,29.065,-3206.5,-2968.4,23.088
07/21 21:00,28.302,-1454.3,-1449.3,24.133,28.699,-4658.7,-4522.5,23.582
07/21 22:00,27.695,-1499.5,-1496.6,25.001,28.233,-5460.5,-5387.1,24.228
07/21 23:00,27.087,-1457.9,-1467.3,25.907,27.716,-5813.1,-5793.5,24.97
07/21 24:00,26.496,-1437.6,-1441.6,26.823,27.18,-5942.7,-5937,25.765
07/22 01:00,25.936,-1286.6,-1313.7,27.732,26.645,-5782.2,-5827.4,26.595
07/22 02:00,25.444,-1150.2,-1161.1,28.557,26.138,-5403.8,-5453.7,27.407
07/22 03:00,24.986,-1108.1,-1114,29.345,25.662,-5120,-5154,28.189
07/22 04:00,24.559,-983.37,-1003.2,30.103,25.214,-4770.3,-4825.2,28.95
07/22 05:00,24.181,-901.02,-907.06,30.793,24.801,-4395.8,-4439.4,29.671
07/22 06:00,23.829,-839.06,-848.01,31.452,24.42,-4086.6,-4126.2,30.356
07/22 07:00,23.502,-777.27,-786.8,32.077,24.065,-3802.3,-3839.9,31.009
07/22 08:00,23.221,-578.5,-615.4,32.625,23.741,-3330.4,-3412,31.617
07/22 09:00,23.061,-186.21,-244.57,32.942,23.481,-2366.1,-2517.6,32.116
07/22 10:00,23.129,641.53,499.1,32.808,23.347,-364.42,-705.41,32.378
07/22 11:00,23.592,1502.5,1451.2,31.903,23.456,2763.5,2397.4,32.166
07/22 12:00,24.27,2022.1,1889.6,30.631,23.817,5428,5031.1,31.474
07/22 13:00,25.358,3568,3465.7,28.711,24.472,10195,9754,30.264
07/22 14:00,26.898,3885.1,3889.4,26.215,25.571,13973,13810,28.349
07/22 15:00,28.314,2755.4,2897.6,24.128,26.863,13671,13906,26.266
07/22 16:00,29.136,1568.8,1606.1,23.003,27.942,10165,10534,24.654
07/22 17:00,29.734,1175,1289,22.223,28.766,7861.5,8180.2,23.501
07/22 18:00,29.991,165.31,254.7,21.896,29.329,4406.6,4837.1,22.747
07/22 19:00,29.933,-479.12,-384.87,21.969,29.589,1311.7,1696.4,22.408
07/22 20:00,29.587,-1158.5,-1089.7,22.411,29.568,-1719.3,-1362.4,22.435
07/22 21:00,29.028,-1500.8,-1475.7,23.146,29.298,-4011.7,-3777.9,22.787
07/22 22:00,28.379,-1643.5,-1632.1,24.035,28.861,-5430.3,-5292.7,23.371
07/22 23:00,27.692,-1688.5,-1689.8,25.016,28.324,-6241.1,-6171.5,24.11
07/22 24:00,27.01,-1634.9,-1647,26.036,27.737,-6566.2,-6552.4,24.949
07/23 01:00,26.362,-1528.4,-1545.8,27.038,27.139,-6543.3,-6565.8,25.831
07/23 02:00,25.775,-1344.3,-1371.5,27.989,26.557,-6219.5,-6279.7,26.725
07/23 03:00,25.268,-1145.1,-1170.8,28.842,26.016,-5674.5,-5754.7,27.591
07/23 04:00,24.848,-921.23,-949.81,29.573,25.534,-4969.4,-5067.3,28.391
07/23 05:00,24.509,-775.56,-785.84,30.178,25.117,-4274.3,-4353,29.103
07/23 06:00,24.196,-790.94,-784.15,30.75,24.751,-3897.5,-3927.2,29.745
07/23 07:00,23.874,-782,-790.18,31.35,24.408,-3711.6,-3738,30.361
07/23 08:00,23.589,-583.96,-622.76,31.892,24.09,-3290.2,-3369.6,30.946
07/23 09:00,23.44,-110.33,-182.62,32.179,23.837,-2208.5,-2386.5,31.42
07/23 10:00,23.503,375.3,331.33,32.058,23.71,-578.33,-783.71,31.66
07/23 11:00,23.748,965.39,844.29,31.589,23.738,1374.8,1060.1,31.608
07/23 12:00,24.394,2235.8,2080.5,30.391,24.018,5122.6,4579.9,31.08
07/23 13:00,25.406,2458.6,2524.7,28.611,24.639,8181.8,7963.1,29.948
07/23 14:00,26.309,2195.9,2146.8,27.119,25.407,8833,8724.6,28.607
07/23 15:00,27.334,2737.1,2706.2,25.535,26.28,10498,10283,27.167
07/23 16:00,28.39,2288.1,2380.5,24.009,27.255,10626,10723,25.652
07/23 17:00,29.11,1082.8,1273.9,23.025,28.128,8072.4,8537.5,24.376
07/23 18:00,29.287,-69.402,21.769,22.79,28.673,3906.8,4399.4,23.614
07/23 19:00,29.131,-696.28,-611.34,22.996,28.873,554.03,948.18,23.343
07/23 20:00,28.715,-1283.8,-1225.8,23.557,28.785,-2364,-2033,23.461
07/23 21:00,28.121,-1552.4,-1539.3,24.386,28.467,-4430.2,-4230.2,23.899
07/23 22:00,27.49,-1487.4,-1507.4,25.3,28.012,-5366.5,-5306.9,24.54
07/23 23:00,26.908,-1365.6,-1379.5,26.179,27.51,-5569.5,-5568.7,25.269
07/23 24:00,26.369,-1272.7,-1284.7,27.021,27.006,-5500.3,-5520.9,26.028
07/24 01:00,25.869,-1184,-1195.3,27.817,26.514,-5305.9,-5337,26.776
07/24 02:00,25.403,-1102,-1114.6,28.587,26.044,-5058.3,-5095.7,27.521
07/24 03:00,24.984,-952.83,-973.46,29.309,25.602,-4666.7,-4726.5,28.251
07/24 04:00,24.616,-872.08,-877.95,29.959,25.198,-4272.3,-4317.1,28.936
07/24 05:00,24.278,-789.27,-801.45,30.571,24.828,-3923.2,-3969.7,29.582
07/24 06:00,23.969,-747.28,-750.28,31.144,24.488,-3635.3,-3666.8,30.189
07/24 07:00,23.68,-663.37,-679.06,31.689,24.172,-3347.8,-3391.6,30.766
07/24 08:00,23.443,-494.39,-520.84,32.145,23.89,-2887.6,-2958.7,31.292
07/24 09:00,23.296,-207.63,-251.38,32.431,23.662,-2115.1,-2233.7,31.724
07/24 10:00,23.334,523.65,389.96,32.357,23.536,-418.37,-720.32,31.965
07/24 11:00,23.737,1294,1260.9,31.583,23.626,2358.1,2046.3,31.793
07/24 12:00,24.222,1060,1093.8,30.675,23.902,3503.5,3439,31.27
07/24 13:00,24.645,1076.9,1060.1,29.908,24.24,4018.7,3949.7,30.64
07/24 14:00,25.107,1200.9,1185.3,29.094,24.629,4600.7,4525,29.937
07/24 15:00,25.698,1915.9,1753.7,28.093,25.097,6170.8,5834.2,29.112
07/24 16:00,26.69,3060.6,2884.3,26.495,25.777,9748.3,8948.4,27.96
07/24 17:00,27.779,2833.3,2824.6,24.857,26.613,11502,10861,26.615
07/24 18:00,28.602,1297,1476.4,23.691,27.548,8896.4,9387.4,25.192
07/24 19:00,28.884,86.923,234.46,23.306,28.179,4790.8,5336.7,24.281
07/24 20:00,28.709,-868.88,-773.24,23.545,28.42,594.03,1084.7,23.941
07/24 21:00,28.237,-1346,-1311.9,24.199,28.321,-2546.6,-2227.8,24.08
07/24 22:00,27.65,-1485.5,-1477.5,25.042,27.997,-4369.2,-4200,24.54
07/24 23:00,27.027,-1546.5,-1542.8,25.973,27.548,-5378.5,-5285.2,25.192
07/24 24:00,26.398,-1508.5,-1520.9,26.951,27.033,-5848.1,-5820.2,25.963
07/25 01:00,25.807,-1387.7,-1404.8,27.933,26.498,-5870.1,-5889.3,26.815
07/25 02:00,25.262,-1300.6,-1310.7,28.866,25.972,-5709,-5736.5,27.674
07/25 03:00,24.756,-1176.4,-1197.3,29.749,25.467,-5426.4,-5475.3,28.515
07/25 04:00,24.319,-972.69,-1001.6,30.537,24.998,-4921.8,-4999.7,29.321
07/25 05:00,23.974,-725.86,-758.63,31.175,24.586,-4201.7,-4304.1,30.053
07/25 06:00,23.732,-480.31,-508.11,31.632,24.246,-3336.5,-3448.6,30.671
07/25 07:00,23.571,-335.66,-348.58,31.941,23.982,-2554.2,-2642.8,31.16
07/25 08:00,23.461,-189.96,-213.64,32.152,23.783,-1865.3,-1955.3,31.534
07/25 09:00,23.434,78.915,36.713,32.205,23.653,-985.63,-1113.9,31.783
07/25 10:00,23.536,396.89,369.13,32.008,23.616,177.1,34.358,31.853
07/25 11:00,23.71,441.96,441.1,31.674,23.671,961.46,887.18,31.748
07/25 12:00,23.942,831.99,740.78,31.235,23.796,2006.5,1808.4,31.51
07/25 13:00,24.447,1632.9,1547.7,30.305,24.075,4335.2,4011,30.987
07/25 14:00,25.181,1889.4,1887.2,29.006,24.563,6337.9,6144.6,30.094
07/25 15:00,25.911,1643.9,1690.4,27.776,25.172,6915.8,6916.4,29.021
07/25 16:00,26.46,936.26,1063.1,26.888,25.761,5795.4,6045.3,28.022
07/25 17:00,26.643,71.772,138,26.599,26.168,3161.7,3486.1,27.355
07/25 18:00,26.614,-198.01,-163.66,26.644,26.362,1234.9,1443.2,27.043
07/25 19:00,26.451,-622.66,-564.12,26.902,26.394,-536.94,-308.85,26.991
07/25 20:00,26.112,-1014.8,-974.69,27.445,26.265,-2284.9,-2079.8,27.198
07/25 21:00,25.655,-1192.9,-1184.6,28.2,25.994,-3584.4,-3457,27.637
07/25 22:00,25.169,-1173.9,-1183.7,29.025,25.636,-4235.5,-4187.1,28.23
07/25 23:00,24.715,-1043.7,-1066.4,29.821,25.244,-4353.7,-4366.4,28.895
07/25 24:00,24.337,-820.61,-848.49,30.503,24.864,-4017.8,-4079,29.557
07/26 01:00,24.027,-749.72,-747.36,31.111,24.52,-3649.5,-3684.1,30.205
07/26 02:00,23.714,-805.98,-798.41,31.723,24.198,-3559.9,-3561.1,30.814
07/26 03:00,23.383,-821.86,-824.5,32.362,23.878,-3563.4,-3566.6,31.412
07/26 04:00,23.063,-763.02,-773.32,32.995,23.562,-3467.4,-3487.7,32.015
07/26 05:00,22.771,-689.43,-697.91,33.583,23.259,-3274.9,-3302.6,32.605
07/26 06:00,22.504,-640.23,-645.61,34.131,22.975,-3074.4,-3099.6,33.169
07/26 07:00,22.259,-572.41,-585.44,34.645,22.71,-2855.1,-2888.9,33.708
07/26 08:00,22.074,-292.44,-346.35,35.037,22.475,-2300.7,-2405,34.192
07/26 09:00,22.079,382.08,278.71,35.026,22.328,-809.24,-1057.8,34.499
07/26 10:00,22.377,1019.4,969.86,34.396,22.355,1432.8,1158.9,34.442
07/26 11:00,22.894,1736.4,1578.4,33.337,22.585,3976.4,3561.1,33.964
07/26 12:00,23.838,2709.3,2678.2,31.492,23.118,7822.2,7403.3,32.887
07/26 13:00,24.936,3140.4,3013.1,29.489,23.913,10488,10113,31.349
07/26 14:00,26.499,4569.6,4544.4,26.889,25.035,15489,15212,29.319
07/26 15:00,28.234,3465.4,3596.9,24.284,26.526,16304,16456,26.84
07/26 16:00,29.124,1067.4,1251.3,23.058,27.77,10698,11392,24.946
07/26 17:00,29.312,40.205,114.81,22.807,28.485,5330,5891.7,23.927
07/26 18:00,29.259,-196.25,-197.4,22.878,28.81,2188.9,2461.2,23.48
07/26 19:00,29.134,-525.23,-445.29,23.043,28.92,215.21,480.66,23.329
07/26 20:00,28.786,-1135.7,-1074.3,23.512,28.833,-2148.4,-1856.9,23.449
07/26 21:00,28.254,-1412.9,-1393.9,24.25,28.546,-4006.3,-3817.7,23.842
07/26 22:00,27.643,-1563.3,-1548.8,25.13,28.122,-5222.4,-5098.3,24.437
07/26 23:00,27,-1551.7,-1565.1,26.094,27.613,-5870.2,-5827,25.174
07/26 24:00,26.393,-1420.7,-1439.4,27.043,27.073,-5959.6,-5973.7,25.983
07/27 01:00,25.841,-1298.3,-1314.7,27.956,26.54,-5776.7,-5813,26.826
07/27 02:00,25.346,-1139.1,-1160.5,28.799,26.033,-5402.5,-5461.6,27.649
07/27 03:00,24.908,-1037.2,-1046.8,29.56,25.565,-4989,-5039.8,28.427
07/27 04:00,24.509,-924.55,-942.89,30.273,25.133,-4580.1,-4638.3,29.166
07/27 05:00,24.166,-780.49,-795.69,30.901,24.743,-4082.4,-4147.1,29.852
07/27 06:00,23.858,-768.72,-764.37,31.478,24.393,-3749.6,-3778.1,30.483
07/27 07:00,23.551,-734.98,-746.91,32.066,24.066,-3541.6,-3573.6,31.087
07/27 08:00,23.293,-504.45,-546.68,32.568,23.767,-3049.8,-3139,31.651
07/27 09:00,23.182,15.594,-69.266,32.786,23.54,-1860.4,-2060.6,32.086
07/27 10:00,23.379,1068.9,903.41,32.399,23.477,765.17,334.51,32.208
07/27 11:00,24.096,2486.6,2311.8,31.036,23.736,5269.4,4632.3,31.711
07/27 12:00,25.322,3820.6,3760.3,28.85,24.409,10737,10356,30.457
07/27 13:00,27.025,4470.7,4450.1,26.092,25.599,15441,15197,28.377
07/27 14:00,28.756,3671.1,3765.1,23.582,27.085,16508,16594,25.996
07/27 15:00,29.967,2590.6,2593.1,21.987,28.457,13834,13949,23.992
07/27 16:00,31.101,2853.4,2854.2,20.607,29.685,13284,13298,22.348
07/27 17:00,32.165,2088.7,2247.3,19.399,30.847,11672,12009,20.907
07/27 18:00,32.715,530.3,729.86,18.805,31.732,7246.6,7899.7,19.879
07/27 19:00,32.619,-953.44,-783.86,18.907,32.143,1625.3,2337.5,19.421
07/27 20:00,32.016,-1828,-1759.7,19.563,32.059,-3171.3,-2665.7,19.514
07/27 21:00,31.177,-2164.7,-2143.4,20.517,31.616,-6162.6,-5878.7,20.009
07/27 22:00,30.268,-2201.2,-2211.2,21.61,30.969,-7721.3,-7596,20.76
07/27 23:00,29.387,-2059.8,-2086.2,22.732,30.231,-8230.5,-8219,21.655
07/27 24:00,28.586,-1837.5,-1867.6,23.809,29.482,-8052,-8106.4,22.607
07/28 01:00,27.873,-1661.4,-1681.6,24.815,28.767,-7603.7,-7670.7,23.557
07/28 02:00,27.224,-1523.5,-1538.8,25.772,28.097,-7113.1,-7178.7,24.49
07/28 03:00,26.615,-1477.2,-1482.3,26.711,27.468,-6756.3,-6797.9,25.406
07/28 04:00,26.037,-1337.6,-1364.3,27.637,26.872,-6360.8,-6427.3,26.31
07/28 05:00,25.538,-1128.1,-1151.2,28.466,26.323,-5754.8,-5838.4,27.174
07/28 06:00,25.095,-1086.6,-1084.6,29.226,25.826,-5289.8,-5335.7,27.984
07/28 07:00,24.664,-1021.4,-1038.3,29.988,25.364,-4954,-5003.9,28.762
07/28 08:00,24.294,-769.65,-813.76,30.658,24.942,-4347.4,-4450.4,29.494
07/28 09:00,24.074,-286.88,-357.5,31.065,24.6,-3135.2,-3324.7,30.102
07/28 10:00,24.08,328.6,248.81,31.054,24.399,-1250.3,-1516.9,30.467
07/28 11:00,24.337,932.31,860.94,30.58,24.388,1063.7,763.05,30.485
07/28 12:00,24.813,1395.7,1346.1,29.722,24.589,3366.9,3091.2,30.122
07/28 13:00,25.443,1692.9,1662.6,28.628,24.982,5294.1,5076,29.424
07/28 14:00,26.161,1810.5,1805.4,27.437,25.524,6628.3,6494.6,28.491
07/28 15:00,26.883,1723.9,1736.2,26.293,26.151,7166.3,7129.3,27.452
07/28 16:00,27.731,3021.5,2749.9,25.022,26.854,9565.4,9041.8,26.339
07/28 17:00,29.159,3387,3567.9,23.033,27.89,13202,13265,24.791
07/28 18:00,30.01,829.18,1106.8,21.925,28.933,8821.6,9600.2,23.331
07/28 19:00,30.058,-401.73,-301.73,21.865,29.479,3366.8,3969.7,22.605
07/28 20:00,29.729,-1162.7,-1079.2,22.283,29.588,-803.96,-338.22,22.463
07/28 21:00,29.16,-1522.2,-1504.7,23.026,29.372,-3667.6,-3393.1,22.745
07/28 22:00,28.521,-1571.1,-1570.6,23.893,28.961,-5144.4,-5016,23.291
07/28 23:00,27.87,-1614.6,-1610.8,24.817,28.453,-5936.9,-5863.1,23.988
07/28 24:00,27.217,-1555.3,-1573.7,25.783,27.894,-6275.5,-6265.8,24.782
07/29 01:00,26.625,-1338.1,-1368.3,26.692,27.33,-6052.3,-6108.6,25.608
07/29 02:00,26.109,-1226.6,-1232.5,27.514,26.8,-5668.6,-5713.5,26.416
07/29 03:00,25.618,-1194.8,-1198.9,28.326,26.299,-5420.1,-5449.2,27.207
07/29 04:00,25.139,-1162.4,-1169,29.144,25.817,-5239.3,-5264.9,27.993
07/29 05:00,24.688,-1051,-1070.2,29.938,25.356,-4959,-5006.8,28.77
07/29 06:00,24.294,-899.63,-917.44,30.652,24.929,-4517.7,-4579.6,29.511
07/29 07:00,23.95,-818.12,-825.55,31.292,24.542,-4105.2,-4153.2,30.201
07/29 08:00,23.657,-546.51,-612.59,31.848,24.195,-3487.8,-3610.6,30.834
07/29 09:00,23.607,350.43,227.12,31.944,23.96,-1511.7,-1833.4,31.273
07/29 10:00,23.892,977.87,926.97,31.401,23.941,1055.4,750.57,31.309
07/29 11:00,24.407,1737.4,1583.7,30.447,24.151,3852.2,3417.2,30.917
07/29 12:00,25.346,2689.4,2648.7,28.792,24.678,7767,7332.4,29.959
07/29 13:00,26.453,3162.7,3101.3,26.965,25.469,10616,10323,28.579
07/29 14:00,27.882,3549.1,3594.7,24.801,26.564,13651,13578,26.791
07/29 15:00,29.127,2790.9,2763.9,23.068,27.776,12987,13025,24.951
07/29 16:00,30.297,3059.9,3085.6,21.568,28.911,13480,13483,23.359
07/29 17:00,31.372,2070.9,2223.3,20.282,30.077,11640,11992,21.839
07/29 18:00,31.896,374.51,609.12,19.686,30.949,6934.1,7652.7,20.775
07/29 19:00,31.727,-1050.1,-919.17,19.876,31.315,1138.1,1819.6,20.345
07/29 20:00,31.135,-1715.7,-1661.9,20.556,31.208,-3165.9,-2725.8,20.47
07/29 21:00,30.364,-1967.2,-1954.4,21.482,30.787,-5749.4,-5509.8,20.968
07/29 22:00,29.547,-1974.6,-1982.3,22.513,30.194,-7013,-6913.1,21.692
07/29 23:00,28.745,-1925.1,-1935.4,23.581,29.524,-7542,-7508.6,22.544
07/29 24:00,27.982,-1789,-1812.5,24.651,28.829,-7586.8,-7611.3,23.466
07/30 01:00,27.286,-1615.6,-1638.2,25.679,28.15,-7281.3,-7337.7,24.415
07/30 02:00,26.659,-1474.5,-1489.6,26.647,27.508,-6848.9,-6908.7,25.351
07/30 03:00,26.073,-1412.6,-1420.4,27.584,26.904,-6495.8,-6539.7,26.265
07/30 04:00,25.524,-1279.6,-1300.7,28.496,26.333,-6098.6,-6159.9,27.163
07/30 05:00,25.028,-1179,-1189.5,29.349,25.802,-5667.5,-5722.4,28.029
07/30 06:00,24.576,-1049.1,-1067.8,30.152,25.311,-5209.2,-5273.7,28.858
07/30 07:00,24.172,-955.64,-967.13,30.89,24.863,-4766.1,-4821.5,29.639
07/30 08:00,23.838,-623.1,-691.27,31.516,24.463,-4020.5,-4158.4,30.357
07/30 09:00,23.713,-14.821,-81.507,31.754,24.169,-2428.8,-2654.3,30.895
07/30 10:00,23.787,376.52,327.7,31.612,24.028,-713.07,-929.01,31.158
07/30 11:00,24.035,863.78,799.72,31.145,24.048,1206.3,952.14,31.12
07/30 12:00,24.476,1331.1,1266.7,30.333,24.247,3263.2,2995.7,30.75
07/30 13:00,25.325,3626,3310.7,28.842,24.7,8439,7696,29.93
07/30 14:00,27.272,5098.8,5175.4,25.722,25.846,16387,16129,27.966
07/30 15:00,28.788,2368,2522,23.533,27.278,14012,14398,25.701
07/30 16:00,29.448,1096.2,1185.1,22.651,28.326,9250.5,9775.1,24.172
07/30 17:00,29.889,1372.4,1240.7,22.082,29.041,7215.2,7221.5,23.189
07/30 18:00,30.506,1161.3,1345.4,21.315,29.699,6736.9,6976.3,22.326
07/30 19:00,30.625,-496.71,-331.4,21.17,30.137,2522.4,3132.2,21.77
07/30 20:00,30.231,-1326.2,-1249.4,21.654,30.171,-1608.6,-1151.1,21.727
07/30 21:00,29.601,-1649.9,-1637,22.452,29.886,-4354.2,-4097.2,22.086
07/30 22:00,28.912,-1697,-1694.8,23.364,29.417,-5748.2,-5626.1,22.691
07/30 23:00,28.207,-1740.8,-1738.8,24.34,28.855,-6507.3,-6438.9,23.441
07/30 24:00,27.505,-1667.9,-1685.7,25.356,28.245,-6795.9,-6791.4,24.285
07/31 01:00,26.854,-1524.7,-1544.4,26.363,27.631,-6670.9,-6707.7,25.189
07/31 02:00,26.262,-1396.1,-1410.7,27.311,27.04,-6356.2,-6404,26.088
07/31 03:00,25.711,-1322.2,-1331.6,28.215,26.48,-6046.2,-6087.4,26.962
07/31 04:00,25.199,-1197.1,-1216.2,29.086,25.95,-5674.1,-5731,27.819
07/31 05:00,24.738,-1089.1,-1101.7,29.896,25.457,-5257,-5311.4,28.643
07/31 06:00,24.325,-953.46,-972.67,30.645,25.005,-4795.5,-4860.3,29.425
07/31 07:00,23.965,-838.31,-851.92,31.314,24.596,-4316.2,-4376.9,30.152
07/31 08:00,23.665,-608.42,-652.63,31.884,24.234,-3685.6,-3789.5,30.812
07/31 09:00,23.535,54.385,-58.365,32.135,23.961,-2196.9,-2454.8,31.321
07/31 10:00,23.79,1301.2,1118.6,31.646,23.894,1040.2,528.01,31.447
07/31 11:00,24.596,2828,2657.6,30.156,24.192,6087.7,5426.3,30.891
07/31 12:00,25.95,3962.5,3925.7,27.828,24.962,11657,11342,29.505
07/31 13:00,27.724,4724.7,4684.5,25.077,26.233,16429,16155,27.365
07/31 14:00,29.751,5018.4,5025.7,22.3,27.89,19784,19642,24.834
07/31 15:00,31.694,4324.7,4375.2,19.954,29.72,19910,19974,22.336
07/31 16:00,33.238,3054.1,3139,18.287,31.428,16978,17222,20.255
07/31 17:00,34.099,974.12,1237.1,17.425,32.732,10858,11681,18.812
07/31 18:00,34.095,-743.7,-611.09,17.428,33.385,3537.7,4359.4,18.132
07/31 19:00,33.592,-1674.4,-1555.2,17.924,33.453,-1850.6,-1243.9,18.064
07/31 20:00,32.741,-2317.9,-2274.8,18.802,33.084,-5855,-5450,18.442
07/31 21:00,31.751,-2393.8,-2407.2,19.883,32.429,-8039.6,-7863.5,19.134
07/31 22:00,30.787,-2267,-2287.8,21.003,31.645,-8824.5,-8785.7,20.001
07/31 23:00,29.881,-2140.9,-2156.5,22.121,30.827,-8938.9,-8952.4,20.954
07/31 24:00,29.017,-2074.4,-2084,23.251,30.012,-8863.4,-8886,21.955
08/01 01:00,28.189,-1953.7,-1972.9,24.288,29.21,-8629.2,-8670.8,22.891
08/01 02:00,27.415,-1818.4,-1836,25.344,28.437,-8240.5,-8301.2,23.878
08/01 03:00,26.697,-1677.8,-1698.2,26.434,27.703,-7779.2,-7848.1,24.919
08/01 04:00,26.042,-1518.7,-1541.5,27.474,27.017,-7242.3,-7320.1,25.94
08/01 05:00,25.463,-1321.3,-1345.4,28.433,26.387,-6595.1,-6684.6,26.921
08/01 06:00,24.944,-1250.8,-1254.1,29.326,25.813,-6070.5,-6127,27.849
08/01 07:00,24.451,-1150.9,-1172.1,30.203,25.282,-5643.5,-5706.4,28.742
08/01 08:00,24.036,-850.77,-902.16,30.963,24.799,-4934.7,-5052.2,29.58
08/01 09:00,23.806,-201,-309.52,31.393,24.413,-3421.8,-3677.9,30.271
08/01 10:00,23.962,1063.6,877.96,31.101,24.235,-166.2,-683.53,30.594
08/01 11:00,24.688,2497.6,2322.9,29.78,24.436,4815.5,4132,30.23
08/01 12:00,25.943,3905.3,3841.5,27.645,25.094,10691,10282,29.068
08/01 13:00,27.721,4745.2,4702.5,24.906,26.311,15974,15673,27.05
08/01 14:00,29.767,5030.1,5034.8,22.124,27.951,19580,19423,24.573
08/01 15:00,31.74,4362.9,4417.1,19.763,29.787,19915,19975,22.095
08/01 16:00,33.287,2980.2,3070.7,18.11,31.502,16803,17064,20.03
08/01 17:00,34.091,713.76,1009.8,17.31,32.779,10201,11105,18.631
08/01 18:00,33.899,-1391.5,-1210.4,17.497,33.331,1819,2795,18.061
08/01 19:00,33.07,-2525,-2397.1,18.33,33.191,-4493.2,-3804.2,18.203
08/01 20:00,31.889,-3250,-3248.8,19.593,32.584,-9073.9,-8817.8,18.837
08/01 21:00,30.578,-3057.4,-3071.9,21.11,31.637,-11017,-10954,19.873
08/01 22:00,29.372,-2771.1,-2804.4,22.621,30.597,-11336,-11361,21.085
08/01 23:00,28.299,-2424.4,-2471.8,24.071,29.571,-10825,-10934,22.362
08/01 24:00,27.368,-2103.2,-2146.2,25.413,28.616,-9941.8,-10076,23.631
08/02 01:00,26.569,-1797.4,-1833.3,26.53,27.752,-8908.2,-9042,24.752
08/02 02:00,25.882,-1556.3,-1585.1,27.564,26.981,-7907.5,-8035.5,25.834
08/02 03:00,25.289,-1334.7,-1361.4,28.55,26.3,-6974.7,-7093.1,26.891
08/02 04:00,24.772,-1205.7,-1219,29.444,25.699,-6216.6,-6304.4,27.864
08/02 05:00,24.308,-1057.3,-1077.9,30.273,25.162,-5557.5,-5642.8,28.767
08/02 06:00,23.896,-980.47,-984.83,31.031,24.682,-5022.9,-5081,29.602
08/02 07:00,23.504,-931.62,-940.77,31.771,24.243,-4646.7,-4693.4,30.39
08/02 08:00,23.148,-800.55,-822.74,32.461,23.839,-4225,-4287.6,31.136
08/02 09:00,22.864,-579.69,-612.22,33.023,23.482,-3623.4,-3712.5,31.814
08/02 10:00,22.693,-243.6,-291.51,33.368,23.193,-2683.9,-2824,32.373
08/02 11:00,22.671,124.7,83.767,33.412,23.006,-1415.4,-1581.7,32.74
08/02 12:00,22.764,297.27,285.41,33.225,22.932,-288.99,-410.68,32.888
08/02 13:00,22.91,427.42,409.95,32.931,22.947,592.38,488.98,32.859
08/02 14:00,23.1,482.86,482.79,32.556,23.032,1240.6,1177.7,32.689
08/02 15:00,23.291,447.83,455.02,32.181,23.16,1544,1522.5,32.437
08/02 16:00,23.454,328.24,351.3,31.866,23.301,1502.4,1530.3,32.161
08/02 17:00,23.528,9.0315,56.161,31.724,23.414,879.2,988.99,31.944
08/02 18:00,23.467,-285.34,-255.83,31.841,23.451,-79.881,41.247,31.873
08/02 19:00,23.31,-476.88,-455.84,32.144,23.402,-964.36,-860.59,31.966
08/02 20:00,23.082,-637.65,-619.18,32.59,23.279,-1736.2,-1645.6,32.204
08/02 21:00,22.802,-720.17,-716.18,33.148,23.094,-2323.1,-2264.5,32.568
08/02 22:00,22.507,-730.21,-730.61,33.748,22.867,-2658.3,-2627.8,33.018
08/02 23:00,22.211,-720.72,-723.8,34.36,22.618,-2828.1,-2815.3,33.521
08/02 24:00,21.93,-654.73,-666.29,34.953,22.361,-2824.3,-2835.5,34.048
08/03 01:00,21.684,-559.95,-572.96,35.535,22.113,-2666.5,-2694.3,34.617
08/03 02:00,21.482,-436.93,-453.12,36.008,21.885,-2380.3,-2422.8,35.132
08/03 03:00,21.325,-354.76,-360.43,36.356,21.686,-2061.4,-2098.1,35.562
08/03 04:00,21.183,-354.57,-352.54,36.673,21.51,-1865.2,-1883,35.945
08/03 05:00,21.042,-338.39,-342.28,36.992,21.349,-1730.7,-1747.9,36.302
08/03 06:00,20.908,-334.33,-333.23,37.299,21.199,-1632.6,-1641.7,36.639
08/03 07:00,20.775,-318.03,-322.9,37.606,21.056,-1554.5,-1566.8,36.962
08/03 08:00,20.664,-208.56,-229.75,37.863,20.924,-1345.7,-1385,37.263
08/03 09:00,20.626,41.1,3.1617,37.952,20.824,-815.35,-902.08,37.492
08/03 10:00,20.714,408.56,358.53,37.747,20.791,146.94,3.6284,37.568
08/03 11:00,20.954,774.04,732.05,37.194,20.86,1434.2,1264.4,37.408
08/03 12:00,21.326,1056.8,1024.5,36.355,21.049,2773.6,2607.9,36.977
08/03 13:00,21.801,1283.2,1258.9,35.314,21.355,4031.4,3881.4,36.289
08/03 14:00,22.336,1331,1335.1,34.179,21.761,4906.1,4824.4,35.4
08/03 15:00,22.862,1256.5,1267.3,33.105,22.22,5249.8,5226.6,34.421
08/03 16:00,23.347,1115.8,1139.2,32.148,22.693,5174.1,5204.4,33.447
08/03 17:00,23.744,810.97,855.99,31.388,23.135,4536.1,4644.7,32.562
08/03 18:00,24.003,467.96,508.53,30.902,23.498,3464.2,3608.7,31.856
08/03 19:00,24.128,137.74,182.49,30.671,23.757,2225.9,2389.7,31.363
08/03 20:00,24.094,-318.87,-258.83,30.734,23.89,672.96,883.45,31.112
08/03 21:00,23.898,-585.75,-571.24,31.098,23.882,-766.78,-617.19,31.127
08/03 22:00,23.65,-611,-614.38,31.566,23.771,-1585.7,-1513.6,31.336
08/03 23:00,23.413,-547.39,-557.35,32.02,23.61,-1909,-1888.8,31.641
08/03 24:00,23.2,-509.24,-510.71,32.434,23.433,-2003.8,-1996.1,31.982
08/04 01:00,22.993,-515.56,-514.91,32.975,23.249,-2076.6,-2069.9,32.469
08/04 02:00,22.787,-503.74,-506.21,33.47,23.06,-2110.3,-2109.4,32.92
08/04 03:00,22.584,-508.98,-507.29,33.885,22.87,-2135.5,-2131.5,33.301
08/04 04:00,22.38,-492.94,-497.99,34.307,22.678,-2137.3,-2142,33.691
08/04 05:00,22.194,-428.24,-437.99,34.698,22.491,-2030.4,-2050.2,34.077
08/04 06:00,22.035,-372.63,-375.79,35.036,22.317,-1860.4,-1880.2,34.439
08/04 07:00,21.878,-417.34,-410.33,35.373,22.153,-1831.8,-1827.8,34.785
08/04 08:00,21.73,-248.55,-292.67,35.693,21.995,-1600.9,-1664.7,35.121
08/04 09:00,21.727,262.44,191.38,35.7,21.893,-561.56,-732.97,35.341
08/04 10:00,21.979,1107.6,960.41,35.157,21.925,1553.4,1195,35.273
08/04 11:00,22.717,2599.7,2404.3,33.618,22.239,5814.7,5178.2,34.605
08/04 12:00,23.998,3961.9,3906.3,31.124,22.959,11310,10933,33.128
08/04 13:00,25.737,4578.9,4547.8,28.061,24.191,15913,15658,30.763
08/04 14:00,27.66,4707.1,4720.7,25.057,25.776,18815,18700,27.992
08/04 15:00,29.353,3195.3,3332.3,22.705,27.459,17218,17482,25.35
08/04 16:00,30.147,869.61,1043.6,21.686,28.738,10611,11356,23.524
08/04 17:00,30.253,-195.61,-108.17,21.554,29.428,4808.4,5423.3,22.602
08/04 18:00,30.093,-463.21,-463.88,21.753,29.691,1359.3,1660.4,22.261
08/04 19:00,29.846,-861.14,-769.91,22.064,29.715,-881.09,-578.85,22.231
08/04 20:00,29.347,-1509.8,-1449.1,22.708,29.514,-3472.6,-3162.2,22.489
08/04 21:00,28.669,-1714.3,-1709.8,23.616,29.104,-5298.7,-5131.4,23.028
08/04 22:00,27.955,-1764.3,-1758.9,24.618,28.571,-6277.6,-6186.2,23.751
08/04 23:00,27.225,-1786.7,-1791.1,25.692,27.969,-6846.8,-6801.1,24.597
08/04 24:00,26.518,-1640,-1669.5,26.781,27.337,-6923,-6949.1,25.522
08/05 01:00,25.901,-1379.8,-1413.7,27.769,26.725,-6487.7,-6566,26.451
08/05 02:00,25.381,-1200.2,-1216,28.636,26.163,-5895.3,-5970,27.339
08/05 03:00,24.908,-1141,-1145.6,29.454,25.65,-5456.9,-5505,28.181
08/05 04:00,24.455,-1085.5,-1095.4,30.262,25.172,-5136.4,-5178.2,28.994
08/05 05:00,24.035,-977.58,-994.68,31.034,24.723,-4783.9,-4835.4,29.78
08/05 06:00,23.67,-823.14,-843,31.722,24.312,-4310.9,-4378.1,30.521
08/05 07:00,23.362,-712.07,-723.83,32.317,23.947,-3820.7,-3880.8,31.198
08/05 08:00,23.108,-503.31,-543.3,32.816,23.627,-3217.9,-3314.7,31.803
08/05 09:00,22.98,-131.5,-175.35,33.07,23.382,-2182.2,-2327.8,32.276
08/05 10:00,22.989,185.76,140.89,33.052,23.239,-979.6,-1141.3,32.557
08/05 11:00,23.215,1134,948.31,32.604,23.238,1331.7,912.44,32.559
08/05 12:00,24.009,2922,2723.2,31.087,23.555,6358,5664,31.942
08/05 13:00,25.279,3115.3,3216,28.815,24.311,10370,10284,30.528
08/05 14:00,26.251,1669,1833.9,27.198,25.22,9165.9,9484.5,28.913
08/05 15:00,26.764,1006.6,1041.6,26.386,25.937,6774.4,7029.2,27.708
08/05 16:00,27.218,1444,1316,25.693,26.504,6282.8,6167.3,26.794
08/05 17:00,27.974,2042.3,2042.5,24.583,27.146,7819.5,7655.9,25.802
08/05 18:00,28.679,1233.6,1377.7,23.595,27.846,7053.5,7304.8,24.767
08/05 19:00,28.931,-31.763,131.34,23.252,28.352,3739.3,4242.8,24.046
08/05 20:00,28.688,-1060.7,-962.47,23.582,28.506,-321.9,162.87,23.832
08/05 21:00,28.155,-1434.3,-1418.4,24.325,28.332,-3224.9,-2949.6,24.075
08/05 22:00,27.542,-1551.5,-1537.9,25.211,27.958,-4818.9,-4665.2,24.605
08/05 23:00,26.883,-1662.6,-1652.9,26.204,27.47,-5819.6,-5720.8,25.317
08/05 24:00,26.198,-1668,-1675.7,27.283,26.912,-6361.8,-6323.3,26.158
08/06 01:00,25.537,-1562.8,-1581.9,28.358,26.326,-6467.6,-6479.1,27.063
08/06 02:00,24.937,-1377.6,-1404.1,29.38,25.749,-6208.5,-6261.4,27.994
08/06 03:00,24.416,-1194.3,-1215.8,30.309,25.207,-5739.7,-5807.2,28.91
08/06 04:00,23.961,-1056.4,-1072.8,31.147,24.711,-5240,-5304.9,29.777
08/06 05:00,23.561,-920.53,-936.98,31.906,24.261,-4734.4,-4800.6,30.59
08/06 06:00,23.204,-856.23,-860.88,32.599,23.855,-4306.5,-4354.3,31.345
08/06 07:00,22.871,-777.16,-792.78,33.263,23.484,-3945.4,-3995.8,32.054
08/06 08:00,22.6,-538.16,-578.47,33.815,23.153,-3358.9,-3454.2,32.701
08/06 09:00,22.464,-97.716,-164.33,34.094,22.896,-2261.5,-2433.5,33.214
08/06 10:00,22.544,510.62,429.41,33.93,22.768,-479.69,-737.37,33.472
08/06 11:00,22.89,1218,1125.2,33.227,22.829,1961.1,1623.7,33.347
08/06 12:00,23.519,1866.2,1796.3,31.988,23.131,4766.1,4415.5,32.745
08/06 13:00,24.3,1795.5,1866.1,30.522,23.652,6457.5,6374.3,31.731
08/06 14:00,24.936,1518.3,1486.5,29.382,24.233,6473.4,6440.5,30.642
08/06 15:00,25.659,2004.7,1961.6,28.147,24.863,7595.8,7425.7,29.51
08/06 16:00,26.458,1807.8,1864.8,26.846,25.579,7996.7,8023.2,28.28
08/06 17:00,27.048,969.48,1107.5,25.929,26.25,6457.3,6762.5,27.177
08/06 18:00,27.228,-32.545,70.026,25.657,26.699,3338.4,3747.6,26.466
08/06 19:00,27.083,-619.27,-561.85,25.875,26.867,448.01,774.52,26.206
08/06 20:00,26.759,-926.07,-900.47,26.373,26.805,-1659.7,-1440.8,26.301
08/06 21:00,26.352,-1039,-1033,27.013,26.589,-2965,-2840.5,26.638
08/06 22:00,25.92,-1072.7,-1071.7,27.712,26.283,-3697.6,-3629.9,27.123
08/06 23:00,25.49,-1027.3,-1035.6,28.428,25.931,-4011.7,-3992.5,27.694
08/06 24:00,25.073,-1032.8,-1029,29.141,25.56,-4166.5,-4149.1,28.309
08/07 01:00,24.654,-1020.8,-1026.4,29.872,25.178,-4257.5,-4255.2,28.952
08/07 02:00,24.25,-963.23,-973.84,30.599,24.794,-4210.7,-4226.7,29.618
08/07 03:00,23.886,-816.7,-838.63,31.274,24.424,-3938.8,-3987.5,30.28
08/07 04:00,23.582,-697.88,-709.15,31.851,24.087,-3549.9,-3599.3,30.899
08/07 05:00,23.318,-605.44,-617.59,32.362,23.784,-3173.2,-3221.7,31.467
08/07 06:00,23.092,-520.6,-529.88,32.809,23.515,-2804.3,-2849.5,31.98
08/07 07:00,22.891,-481.65,-483.1,33.209,23.277,-2514.3,-2544.2,32.443
08/07 08:00,22.697,-474.72,-480.05,33.603,23.059,-2348.8,-2369.8,32.874
08/07 09:00,22.537,-292.18,-321.51,33.931,22.863,-1958.3,-2025.5,33.266
08/07 10:00,22.446,-184.12,-189.88,34.118,22.709,-1484.7,-1536.4,33.577
08/07 11:00,22.392,-69.455,-89.443,34.232,22.596,-1034,-1097.3,33.81
08/07 12:00,22.397,94.15,74.275,34.221,22.528,-460.34,-536.19,33.949
08/07 13:00,22.463,230.13,215.5,34.082,22.514,139.15,66.178,33.978
08/07 14:00,22.574,308.3,301.39,33.854,22.55,644.76,588.87,33.904
08/07 15:00,22.707,340.45,339.98,33.583,22.625,1003.7,968.42,33.749
08/07 16:00,22.831,250.97,269.44,33.331,22.721,1060.5,1074.5,33.554
08/07 17:00,22.897,65.383,91.831,33.198,22.804,732.69,791.65,33.386
08/07 18:00,22.875,-179.59,-147.21,33.241,22.842,83.464,178.53,33.307
08/07 19:00,22.756,-396.72,-374.27,33.482,22.815,-702.38,-605.5,33.364
08/07 20:00,22.568,-529.6,-514.83,33.867,22.72,-1381.3,-1303.2,33.555
08/07 21:00,22.326,-663.27,-649.97,34.369,22.568,-1990.7,-1920.3,33.866
08/07 22:00,22.06,-627.31,-640.68,34.93,22.373,-2298.9,-2283,34.271
08/07 23:00,21.819,-583.99,-584.59,35.447,22.163,-2366,-2360.5,34.71
08/07 24:00,21.586,-572.76,-576.43,35.957,21.95,-2398.3,-2398.6,35.166
08/08 01:00,21.368,-505.49,-516,36.481,21.738,-2315.6,-2333.8,35.663
08/08 02:00,21.176,-457.49,-461.16,36.937,21.538,-2179,-2195.8,36.128
08/08 03:00,21,-419.45,-425.6,37.339,21.349,-2044.1,-2062.9,36.547
08/08 04:00,20.844,-356.23,-364.66,37.698,21.175,-1863.8,-1889.1,36.94
08/08 05:00,20.712,-311.67,-315.95,38.007,21.017,-1677.8,-1700,37.299
08/08 06:00,20.596,-268.24,-273.54,38.28,20.876,-1497.9,-1520.5,37.625
08/08 07:00,20.49,-266.07,-264.06,38.529,20.749,-1375.8,-1386.3,37.921
08/08 08:00,20.389,-222.41,-234.35,38.771,20.631,-1249.4,-1272.6,38.196
08/08 09:00,20.328,-69.97,-92.9,38.918,20.533,-928.46,-980.45,38.429
08/08 10:00,20.339,130.59,104.01,38.891,20.472,-394.21,-471.39,38.572
08/08 11:00,20.435,352.11,323.88,38.661,20.468,323.88,225.75,38.582
08/08 12:00,20.62,569.24,542.93,38.223,20.534,1166,1056.6,38.427
08/08 13:00,20.887,758.25,736.72,37.601,20.676,2042.2,1933.6,38.09
08/08 14:00,21.216,868,860.45,36.847,20.893,2800.6,2717.8,37.585
08/08 15:00,21.561,831.91,842.92,36.076,21.164,3200.8,3172.6,36.966
08/08 16:00,21.873,709.42,728.57,35.395,21.451,3199.4,3218.4,36.319
08/08 17:00,22.112,457.8,496.81,34.881,21.72,2734.9,2819.6,35.727
08/08 18:00,22.23,131.59,170.67,34.631,21.926,1830.6,1957,35.28
08/08 19:00,22.234,-93.672,-71.66,34.624,22.046,876.12,988.41,35.023
08/08 20:00,22.161,-263.97,-243.55,34.777,22.086,38.532,138.3,34.937
08/08 21:00,22.032,-356.88,-353.42,35.053,22.058,-621.72,-555.45,34.997
08/08 22:00,21.895,-312.27,-319.96,35.346,21.987,-918.23,-897.53,35.15
08/08 23:00,21.767,-346.83,-336.96,35.625,21.896,-1122.7,-1092.9,35.345
08/08 24:00,21.62,-369.01,-370.79,35.945,21.787,-1309.4,-1292.9,35.582
08/09 01:00,21.475,-357.58,-358.89,36.294,21.665,-1394.9,-1387.9,35.873
08/09 02:00,21.336,-325.35,-332.37,36.62,21.54,-1400.8,-1406.5,36.166
08/09 03:00,21.224,-232.65,-245.14,36.874,21.421,-1252.9,-1278.8,36.431
08/09 04:00,21.14,-204.24,-202.18,37.064,21.317,-1098.7,-1111.7,36.663
08/09 05:00,21.052,-235.66,-231.77,37.264,21.221,-1069.1,-1068.4,36.879
08/09 06:00,20.956,-241.78,-241.83,37.485,21.126,-1067.7,-1068.2,37.095
08/09 07:00,20.854,-275.54,-270.16,37.722,21.03,-1115.1,-1105.7,37.316
08/09 08:00,20.751,-200.66,-222.67,37.961,20.931,-1053.8,-1079.9,37.543
08/09 09:00,20.724,90.048,46.19,38.025,20.856,-534.59,-626.07,37.715
08/09 10:00,20.833,468.75,416.71,37.771,20.849,450.97,303.56,37.732
08/09 11:00,21.121,995.19,923.42,37.108,20.954,2014.7,1787.1,37.489
08/09 12:00,21.615,1442.8,1395.3,36.002,21.216,3885.2,3650.5,36.891
08/09 13:00,22.268,1808.9,1763.5,34.597,21.645,5727.6,5496.9,35.936
08/09 14:00,23.047,2023.2,2008.8,33.001,22.229,7291.1,7120.9,34.678
08/09 15:00,23.853,1925.7,1952.3,31.434,22.92,8015.9,7973.4,33.253
08/09 16:00,24.563,1549.2,1606.5,30.123,23.629,7631.9,7730.4,31.859
08/09 17:00,25.086,1025.5,1094,29.194,24.26,6299.7,6500,30.673
08/09 18:00,25.388,460.78,531.89,28.674,24.744,4392.6,4648.9,29.797
08/09 19:00,25.461,-102.51,-31.947,28.55,25.043,2216.7,2496.3,29.269
08/09 20:00,25.304,-657.07,-593.31,28.818,25.14,-57.087,223.33,29.1
08/09 21:00,24.968,-937.96,-922.21,29.4,25.047,-1873.8,-1690.2,29.262
08/09 22:00,24.571,-1010.7,-1004.7,30.106,24.825,-2943.7,-2840.2,29.652
08/09 23:00,24.151,-1064.3,-1058.5,30.873,24.529,-3599.7,-3533.5,30.182
08/09 24:00,23.713,-1095.9,-1096,31.697,24.184,-4019.9,-3981.4,30.812
08/10 01:00,23.282,-1023.7,-1038.4,32.555,23.815,-4146,-4149.5,31.526
08/10 02:00,22.892,-914.56,-929.9,33.349,23.447,-4029.1,-4055.1,32.247
08/10 03:00,22.557,-746.48,-769.11,34.033,23.1,-3699.9,-3752.8,32.931
08/10 04:00,22.278,-662.87,-666.32,34.614,22.786,-3342.3,-3381.1,33.563
08/10 05:00,22.017,-635.15,-640.8,35.169,22.499,-3100.8,-3129.8,34.153
08/10 06:00,21.779,-547.46,-559.78,35.683,22.234,-2824,-2862.9,34.708
08/10 07:00,21.567,-528.95,-525.52,36.148,21.993,-2604.3,-2623.6,35.221
08/10 08:00,21.356,-505.27,-516.63,36.619,21.767,-2461.4,-2485.7,35.71
08/10 09:00,21.194,-272.69,-312.42,36.986,21.564,-2025.5,-2103.8,36.156
08/10 10:00,21.157,113.01,57.163,37.069,21.42,-1114.3,-1256.4,36.475
08/10 11:00,21.308,664.27,590.5,36.727,21.385,429.35,203.09,36.554
08/10 12:00,21.672,1114,1070.1,35.919,21.506,2292.9,2063.1,36.284
08/10 13:00,22.171,1349.7,1328.7,34.841,21.785,3898.4,3718.6,35.672
08/10 14:00,22.727,1380.4,1388.2,33.684,22.183,4931.2,4838.5,34.815
08/10 15:00,23.246,1166.3,1202.1,32.643,22.638,5106.4,5127.8,33.867
08/10 16:00,23.655,863.93,903.39,31.845,23.074,4569.6,4662.2,32.983
08/10 17:00,23.928,466.46,522.84,31.327,23.438,3490.8,3653.1,32.264
08/10 18:00,24.018,-28.656,35.314,31.158,23.683,1910.9,2128.2,31.791
08/10 19:00,23.91,-487.55,-437.7,31.361,23.775,131.66,350.6,31.616
08/10 20:00,23.653,-746.87,-726.19,31.849,23.717,-1346.9,-1188.7,31.727
08/10 21:00,23.336,-797.08,-799.81,32.464,23.551,-2245.1,-2164.8,32.045
08/10 22:00,23.02,-773.94,-777.87,33.091,23.328,-2677.3,-2640.8,32.479
08/10 23:00,22.719,-717.38,-725.27,33.699,23.08,-2826.1,-2819.7,32.969
08/10 24:00,22.434,-709.23,-708.32,34.287,22.825,-2887.1,-2880.5,33.483
08/11 01:00,22.159,-643.8,-658.2,34.866,22.567,-2842.8,-2860.3,34.01
08/11 02:00,21.925,-526.33,-539.47,35.366,22.323,-2614.9,-2649.4,34.519
08/11 03:00,21.725,-488.95,-489.17,35.802,22.1,-2404.2,-2425.2,34.991
08/11 04:00,21.53,-483.1,-484.48,36.231,21.892,-2280.2,-2293.9,35.439
08/11 05:00,21.339,-467.84,-471.37,36.657,21.693,-2184.4,-2197.3,35.872
08/11 06:00,21.165,-392.44,-404.72,37.05,21.505,-2013,-2041.1,36.286
08/11 07:00,21.024,-321.78,-329.33,37.374,21.336,-1784.8,-1814.1,36.664
08/11 08:00,20.92,-170.68,-198.95,37.614,21.192,-1426.7,-1487.4,36.991
08/11 09:00,20.899,66.928,38.411,37.661,21.091,-793.4,-882.36,37.219
08/11 10:00,21.004,566.26,465.99,37.42,21.065,383.1,169.71,37.28
08/11 11:00,21.448,1714.1,1555.6,36.416,21.213,3258.8,2807.5,36.942
08/11 12:00,22.348,2875.4,2753.5,34.472,21.668,7384.3,6861.1,35.928
08/11 13:00,23.624,3564.2,3552.5,31.915,22.482,11461,11248,34.193
08/11 14:00,25.11,3701.5,3708.2,29.199,23.639,14113,13998,31.884
08/11 15:00,26.452,2658.8,2791.6,26.961,24.913,13504,13733,29.539
08/11 16:00,27.179,1029.3,1188.9,25.829,25.951,9272.6,9850.9,27.769
08/11 17:00,27.424,291.26,350.98,25.46,26.602,5364.4,5780.1,26.719
08/11 18:00,27.471,-6.6758,14.088,25.391,26.961,2781.8,3035.7,26.161
08/11 19:00,27.397,-436.47,-356.62,25.501,27.123,741.93,1017.1,25.914
08/11 20:00,27.092,-1027.5,-965.91,25.961,27.084,-1594.6,-1308.1,25.973
08/11 21:00,26.61,-1278.9,-1266.7,26.708,26.851,-3390.9,-3214.2,26.33
08/11 22:00,26.076,-1334.3,-1330.8,27.563,26.494,-4404.2,-4310.1,26.89
08/11 23:00,25.527,-1360.6,-1361.4,28.474,26.067,-4975.4,-4924.9,27.577
08/11 24:00,24.989,-1277.7,-1294.1,29.401,25.606,-5160.4,-5160.6,28.339
08/12 01:00,24.493,-1174.1,-1186.6,30.281,25.144,-5072.3,-5094.3,29.128
08/12 02:00,24.041,-1055.2,-1072.9,31.111,24.697,-4834.4,-4874.8,29.914
08/12 03:00,23.644,-920.74,-935.78,31.864,24.278,-4473.2,-4523.3,30.673
08/12 04:00,23.285,-880.59,-880.57,32.562,23.891,-4177.1,-4207.6,31.394
08/12 05:00,22.93,-876.15,-879.56,33.268,23.524,-4007.7,-4028.4,32.094
08/12 06:00,22.593,-790.61,-804.99,33.955,23.175,-3783.9,-3819.7,32.779
08/12 07:00,22.292,-711.72,-719.86,34.581,22.849,-3506.4,-3542.1,33.432
08/12 08:00,22.028,-590.88,-612.24,35.143,22.55,-3164.5,-3217.3,34.044
08/12 09:00,21.832,-366.45,-400.33,35.564,22.29,-2600.3,-2686.7,34.585
08/12 10:00,21.754,-1.365,-52.95,35.734,22.097,-1648.6,-1791.4,34.993
08/12 11:00,21.829,357.52,318.72,35.571,22.006,-389.75,-552.63,35.19
08/12 12:00,22.024,600.25,573.5,35.151,22.026,839.97,692.26,35.145
08/12 13:00,22.31,828.5,799.64,34.544,22.153,2002.7,1858.9,34.874
08/12 14:00,22.678,976.27,966.71,33.781,22.379,3009.5,2900.9,34.399
08/12 15:00,23.063,901.29,921.77,33.002,22.674,3476.8,3453.5,33.789
08/12 16:00,23.383,676.52,708.22,32.369,22.98,3287.2,3339,33.167
08/12 17:00,23.602,406.91,442.31,31.944,23.248,2641.4,2739.8,32.634
08/12 18:00,23.704,95.644,136.07,31.747,23.443,1676.6,1810.4,32.251
08/12 19:00,23.68,-210.34,-174.76,31.794,23.543,542.41,686.5,32.057
08/12 20:00,23.545,-450.7,-423.71,32.054,23.542,-543.6,-414.01,32.059
08/12 21:00,23.326,-621.48,-605.46,32.481,23.451,-1464.6,-1362.1,32.237
08/12 22:00,23.058,-688.98,-686.43,33.01,23.288,-2103.3,-2041,32.554
08/12 23:00,22.786,-649.58,-658.75,33.559,23.085,-2395.2,-2376.8,32.957
08/12 24:00,22.538,-586.2,-593.85,34.067,22.867,-2440.8,-2443.9,33.394
08/13 01:00,22.316,-524.71,-531.4,34.542,22.652,-2363,-2377.1,33.843
08/13 02:00,22.107,-526.66,-523.18,34.99,22.444,-2312.5,-2314.2,34.28
08/13 03:00,21.895,-525.13,-529.01,35.447,22.238,-2299.5,-2304.5,34.712
08/13 04:00,21.697,-452.94,-464.28,35.877,22.038,-2177.2,-2199.9,35.139
08/13 05:00,21.53,-387.44,-394.29,36.246,21.852,-1985.9,-2011,35.539
08/13 06:00,21.388,-327.07,-333.5,36.563,21.685,-1773.1,-1800,35.904
08/13 07:00,21.256,-344.21,-338.21,36.859,21.533,-1661.3,-1666.9,36.239
08/13 08:00,21.119,-319.72,-330.61,37.171,21.388,-1581.6,-1599.6,36.562
08/13 09:00,21.02,-165.71,-188.17,37.398,21.259,-1278.9,-1329.2,36.852
08/13 10:00,20.983,-19.882,-37.095,37.482,21.165,-835.24,-894.67,37.066
08/13 11:00,21.013,184.17,153.57,37.414,21.116,-228.84,-317.74,37.178
08/13 12:00,21.133,405.5,382.61,37.138,21.13,558.5,458.37,37.146
08/13 13:00,21.314,473.25,472.15,36.729,21.21,1184.6,1122.2,36.965
08/13 14:00,21.507,490.51,489.53,36.297,21.334,1580.1,1540,36.684
08/13 15:00,21.689,394.53,414.29,35.894,21.481,1662.6,1674.4,36.355
08/13 16:00,21.814,232.62,251.56,35.621,21.619,1394,1438.6,36.05
08/13 17:00,21.884,131.5,139.92,35.469,21.727,1040.7,1082.4,35.812
08/13 18:00,21.928,86.906,92.067,35.375,21.806,763.58,794.82,35.638
08/13 19:00,21.948,1.1499,15.57,35.332,21.862,463.3,506.6,35.518
08/13 20:00,21.92,-144.9,-124.53,35.391,21.885,24.871,87.366,35.468
08/13 21:00,21.834,-271.02,-261,35.578,21.864,-473.88,-416.29,35.513
08/13 22:00,21.725,-250.1,-259.06,35.816,21.808,-738.26,-721.95,35.635
08/13 23:00,21.633,-221.26,-220.15,36.017,21.738,-814.14,-805.62,35.786
08/13 24:00,21.536,-278.57,-268.61,36.233,21.66,-956.52,-932.87,35.957
08/14 01:00,21.41,-342.38,-336.18,36.503,21.566,-1163.2,-1137.5,36.156
08/14 02:00,21.267,-364.57,-365.03,36.819,21.455,-1328.7,-1313.3,36.398
08/14 03:00,21.131,-300.43,-313.63,37.128,21.335,-1329.6,-1341.6,36.667
08/14 04:00,21.035,-182.19,-195.3,37.348,21.225,-1124.8,-1156.7,36.915
08/14 05:00,20.968,-177.31,-170.84,37.502,21.133,-974.2,-982.62,37.124
08/14 06:00,20.888,-218.67,-215.46,37.687,21.047,-971.64,-969.07,37.32
08/14 07:00,20.8,-209.98,-214.39,37.891,20.961,-962.17,-967.39,37.519
08/14 08:00,20.739,-61.454,-92.73,38.035,20.882,-733.75,-784.9,37.7
08/14 09:00,20.782,303.76,251.2,37.933,20.847,29.333,-95.572,37.782
08/14 10:00,21.023,1015.1,887.86,37.376,20.913,1705.4,1412.3,37.629
08/14 11:00,21.632,1915.1,1845.3,36.01,21.193,4640.7,4273.9,36.988
08/14 12:00,22.49,2512.6,2378.2,34.177,21.724,7457.1,7034.8,35.806
08/14 13:00,23.76,4057.6,3987.2,31.659,22.549,12385,12029,34.055
08/14 14:00,25.499,4409.4,4409.1,28.534,23.847,16261,16082,31.49
08/14 15:00,27.215,3919.1,3963.1,25.783,25.378,17280,17292,28.737
08/14 16:00,28.538,2349.7,2510.9,23.863,26.843,14415,14809,26.35
08/14 17:00,29.072,405.81,596.5,23.133,27.879,8280.4,9069,24.794
08/14 18:00,29.052,-317.57,-279.76,23.159,28.391,3391.1,3865.2,24.065
08/14 19:00,28.82,-882.5,-788.93,23.473,28.544,55.657,458.12,23.851
08/14 20:00,28.327,-1467.7,-1415.8,24.155,28.409,-2905.4,-2576.3,24.039
08/14 21:00,27.675,-1664.6,-1657.8,25.091,28.048,-4840.4,-4661,24.55
08/14 22:00,26.989,-1678.5,-1683,26.119,27.557,-5832.7,-5748.9,25.263
08/14 23:00,26.321,-1584.5,-1602.6,27.167,27.007,-6207.2,-6192.5,26.091
08/14 24:00,25.706,-1437.7,-1458.7,28.173,26.445,-6149,-6177.9,26.969
08/15 01:00,25.159,-1261.7,-1283.7,29.109,25.903,-5809.9,-5866.1,27.852
08/15 02:00,24.671,-1159.3,-1169.7,29.972,25.396,-5429.4,-5477.4,28.704
08/15 03:00,24.228,-1016.7,-1039.8,30.776,24.925,-5006.4,-5069.5,29.52
08/15 04:00,23.852,-858.48,-874.78,31.48,24.498,-4486.9,-4554.3,30.283
08/15 05:00,23.52,-803.82,-807.3,32.116,24.115,-4070.8,-4116.1,30.986
08/15 06:00,23.209,-733.51,-744.98,32.724,23.766,-3723.5,-3769.2,31.644
08/15 07:00,22.926,-677.89,-683.56,33.289,23.447,-3411.7,-3448.4,32.258
08/15 08:00,22.678,-516.44,-550.08,33.792,23.157,-2995.9,-3068.1,32.826
08/15 09:00,22.538,-178.57,-220.75,34.082,22.925,-2149.4,-2273.9,33.292
08/15 10:00,22.524,108.34,72.197,34.11,22.778,-1107.3,-1244.8,33.588
08/15 11:00,22.675,780.44,648.61,33.8,22.746,626.71,323.06,33.655
08/15 12:00,23.249,2082.4,1923.7,32.648,22.953,4290.4,3754.8,33.234
08/15 13:00,24.266,2846.9,2786,30.714,23.519,8239.4,7786.2,32.12
08/15 14:00,25.377,2342.4,2504,28.74,24.355,9703.7,9751.4,30.547
08/15 15:00,26.018,891.03,1035.7,27.665,25.126,7070.3,7493.7,29.17
08/15 16:00,26.306,797.08,725.58,27.198,25.653,5076.3,5169.2,28.27
08/15 17:00,26.742,1243.2,1228.6,26.509,26.116,5319.4,5263.1,27.505
08/15 18:00,27.177,771.17,865.82,25.839,26.58,4656.3,4830,26.763
08/15 19:00,27.312,-137.05,-18.88,25.636,26.905,2319.3,2675.8,26.254
08/15 20:00,27.108,-787.43,-731,25.945,26.989,-400.97,-87.156,26.125
08/15 21:00,26.718,-1087.7,-1060.8,26.546,26.856,-2410.7,-2200.2,26.33
08/15 22:00,26.229,-1312.6,-1285.7,27.322,26.57,-3844.3,-3686.4,26.778
08/15 23:00,25.661,-1456.6,-1449.6,28.256,26.172,-4880.1,-4779.3,27.414
08/15 24:00,25.082,-1375.7,-1393.9,29.247,25.708,-5302.4,-5284.1,28.178
08/16 01:00,24.537,-1337,-1336,30.189,25.224,-5409.5,-5400.7,28.976
08/16 02:00,23.999,-1310.2,-1320.1,31.164,24.734,-5449.1,-5456.1,29.821
08/16 03:00,23.499,-1147.1,-1173.1,32.115,24.251,-5221,-5268.8,30.695
08/16 04:00,23.07,-994.16,-1010.4,32.959,23.8,-4815.1,-4870.8,31.538
08/16 05:00,22.696,-855.97,-875.08,33.712,23.388,-4366.8,-4428.2,32.331
08/16 06:00,22.383,-708.89,-725.27,34.36,23.019,-3870.7,-3934.3,33.06
08/16 07:00,22.112,-660.35,-661.06,34.932,22.691,-3479.6,-3520.1,33.722
08/16 08:00,21.857,-577.11,-600.05,35.479,22.394,-3144.9,-3198.1,34.336
08/16 09:00,21.698,-159.13,-227.98,35.825,22.145,-2305.2,-2451,34.86
08/16 10:00,21.747,419.15,342.5,35.717,22.004,-745.63,-975.84,35.161
08/16 11:00,22.057,1146.1,1049.9,35.049,22.035,1577,1247.3,35.094
08/16 12:00,22.609,1448.3,1461.1,33.892,22.283,3776.8,3574,34.569
08/16 13:00,23.176,1494.7,1439.8,32.749,22.672,4949.7,4779.1,33.762
08/16 14:00,23.909,2107,2048.9,31.334,23.201,6950.5,6684.8,32.698
08/16 15:00,24.772,2065.9,2097.6,29.755,23.888,8145.9,8066.7,31.372
08/16 16:00,25.541,1693.1,1750.3,28.422,24.622,7972.5,8051.9,30.023
08/16 17:00,26.08,854.06,991.21,27.528,25.274,6199,6520.4,28.876
08/16 18:00,26.221,-79.588,6.776,27.299,25.697,3131.5,3515.2,28.159
08/16 19:00,26.103,-436.21,-409.15,27.49,25.864,740.78,986.31,27.881
08/16 20:00,25.872,-705.61,-670.36,27.869,25.851,-964.17,-770.01,27.903
08/16 21:00,25.542,-892.58,-877.14,28.419,25.702,-2254.6,-2118.8,28.15
08/16 22:00,25.153,-1031.1,-1011.6,29.084,25.455,-3181.1,-3076.1,28.566
08/16 23:00,24.698,-1213.4,-1193.7,29.886,25.13,-4009.9,-3913.7,29.124
08/16 24:00,24.196,-1230,-1239.7,30.797,24.742,-4525.1,-4488.3,29.806
08/17 01:00,23.717,-1134.2,-1147.2,31.636,24.328,-4628.4,-4631.2,30.497
08/17 02:00,23.275,-1054.5,-1063.8,32.453,23.913,-4544.4,-4562.4,31.229
08/17 03:00,22.866,-968.04,-981.76,33.268,23.512,-4365.5,-4396.1,31.994
08/17 04:00,22.503,-819.58,-841.49,34.008,23.133,-4038.7,-4090.2,32.734
08/17 05:00,22.206,-659.64,-676.8,34.627,22.79,-3589.7,-3649.1,33.421
08/17 06:00,21.955,-609,-609.74,35.161,22.486,-3217.6,-3256.6,34.043
08/17 07:00,21.714,-582.57,-589.69,35.684,22.209,-2960.5,-2992.8,34.621
08/17 08:00,21.505,-428.1,-456.85,36.142,21.959,-2582.2,-2644.9,35.152
08/17 09:00,21.415,92.291,-11.105,36.341,21.765,-1571.6,-1766,35.572
08/17 10:00,21.709,1508.4,1291,35.695,21.744,1553.5,1018.7,35.617
08/17 11:00,22.645,3357.2,3190.4,33.724,22.1,7211.9,6564.5,34.853
08/17 12:00,24.279,4757.3,4690.4,30.57,23.029,13884,13484,32.949
08/17 13:00,26.33,4967.9,5008.7,27.061,24.522,18520,18366,30.124
08/17 14:00,28.181,4281,4280.8,24.274,26.226,18928,18905,27.222
08/17 15:00,29.993,4405.8,4421.2,21.861,27.98,19531,19515,24.56
08/17 16:00,31.621,3308,3389.4,19.917,29.702,17540,17741,22.227
08/17 17:00,32.671,1742.6,1886,18.767,31.11,12808,13310,20.502
08/17 18:00,33.024,-86.352,155.12,18.396,32.008,6407.4,7277.4,19.481
08/17 19:00,32.637,-1659.3,-1502.3,18.802,32.282,-337.88,450.93,19.18
08/17 20:00,31.774,-2344.3,-2303.8,19.743,32.009,-5168.7,-4694.9,19.48
08/17 21:00,30.758,-2488.7,-2490.9,20.917,31.394,-7829.7,-7599.3,20.172
08/17 22:00,29.745,-2379.7,-2403.5,22.167,30.611,-8923.3,-8858.8,21.092
08/17 23:00,28.795,-2226.6,-2247.6,23.416,29.776,-9138.5,-9149.1,22.127
08/17 24:00,27.911,-2068.6,-2091.8,24.65,28.944,-8949.2,-8997.2,23.214
08/18 01:00,27.099,-1881.1,-1907.8,25.793,28.142,-8509.3,-8580.5,24.267
08/18 02:00,26.372,-1665.4,-1692.1,26.886,27.392,-7876.3,-7968.3,25.322
08/18 03:00,25.719,-1530.9,-1547.1,27.944,26.7,-7276,-7352.4,26.37
08/18 04:00,25.132,-1328.2,-1357.7,28.935,26.066,-6618.8,-6713.7,27.376
08/18 05:00,24.621,-1201.5,-1210.9,29.831,25.494,-5993.3,-6065.3,28.32
08/18 06:00,24.147,-1131.9,-1140.7,30.691,24.971,-5531.3,-5586.6,29.213
08/18 07:00,23.695,-1094.2,-1099,31.535,24.486,-5195.9,-5235.4,30.072
08/18 08:00,23.275,-919.45,-960.47,32.343,24.033,-4765.3,-4844.7,30.901
08/18 09:00,23.029,-176.89,-306.43,32.827,23.653,-3390.7,-3645.4,31.614
08/18 10:00,23.177,870.69,754.85,32.536,23.47,-486.79,-901.29,31.965
08/18 11:00,23.746,2114.8,1892.7,31.441,23.594,3607.6,2968.1,31.726
08/18 12:00,25.009,4340.1,4223.1,29.162,24.19,10724,10187,30.614
08/18 13:00,27.051,5493.5,5448.9,25.851,25.495,17768,17384,28.328
08/18 14:00,29.257,4745.7,4856.3,22.731,27.288,20334,20380,25.488
08/18 15:00,30.823,3172.4,3201.6,20.771,29.008,17110,17287,23.055
08/18 16:00,32.026,2350.1,2480.4,19.397,30.457,14035,14382,21.209
08/18 17:00,32.663,867.72,991.25,18.71,31.518,8874,9497.5,19.962
08/18 18:00,32.831,-144.58,14.632,18.534,32.126,4222.9,4817.9,19.285
08/18 19:00,32.478,-1497.7,-1349.6,18.906,32.275,-1019.3,-364.98,19.123
08/18 20:00,31.691,-2139.3,-2100.6,19.767,31.975,-5123.4,-4717.6,19.45
08/18 21:00,30.765,-2253.1,-2257.3,20.837,31.385,-7337.6,-7150.4,20.113
08/18 22:00,29.838,-2194.2,-2208.1,21.973,30.654,-8291.3,-8227,20.968
08/18 23:00,28.954,-2066.5,-2086.3,23.121,29.874,-8518.9,-8525.7,21.927
08/18 24:00,28.125,-1953.8,-1969,24.261,29.092,-8407.4,-8439.3,22.937
08/19 01:00,27.349,-1797.1,-1823.7,25.385,28.333,-8082.6,-8145,23.969
08/19 02:00,26.661,-1550.7,-1583.1,26.432,27.619,-7463.1,-7559.1,24.987
08/19 03:00,26.059,-1405.9,-1418.3,27.386,26.967,-6825,-6901.9,25.96
08/19 04:00,25.505,-1301.4,-1315.9,28.3,26.368,-6304.2,-6370.7,26.89
08/19 05:00,24.993,-1208.9,-1220.9,29.175,25.816,-5849.8,-5907.6,27.784
08/19 06:00,24.523,-1097.6,-1111.9,30.006,25.304,-5404.9,-5464.2,28.64
08/19 07:00,24.088,-1047.4,-1051.6,30.798,24.831,-5041.3,-5082.8,29.458
08/19 08:00,23.682,-920.29,-946.69,31.559,24.39,-4654.9,-4718,30.245
08/19 09:00,23.377,-517.56,-591.66,32.145,24.002,-3792.4,-3947.1,30.957
08/19 10:00,23.379,723.36,505.17,32.142,23.757,-1182.8,-1661.5,31.416
08/19 11:00,24.055,2760.6,2524.2,30.864,23.877,4487.4,3692.7,31.191
08/19 12:00,25.474,4274.1,4219.6,28.365,24.572,11398,10993,29.922
08/19 13:00,27.452,5299.9,5251.6,25.249,25.899,17630,17277,27.657
08/19 14:00,29.722,5497.6,5513.8,22.134,27.715,21602,21446,24.861
08/19 15:00,31.845,4596.1,4663.9,19.604,29.724,21501,21600,22.128
08/19 16:00,33.389,2633.5,2767.7,17.965,31.533,16912,17302,19.951
08/19 17:00,34.042,747.3,864.44,17.319,32.765,9793.7,10486,18.604
08/19 18:00,34.126,-377.59,-219.52,17.238,33.402,4015.5,4707.7,17.949
08/19 19:00,33.677,-1724.1,-1573.8,17.676,33.51,-1660.8,-971.5,17.841
08/19 20:00,32.792,-2362,-2326.8,18.577,33.139,-5944.6,-5525.9,18.216
08/19 21:00,31.772,-2465.9,-2469.9,19.678,32.466,-8226,-8034.8,18.919
08/19 22:00,30.749,-2426.5,-2439.4,20.856,31.648,-9234.9,-9165.8,19.816
08/19 23:00,29.772,-2262.9,-2290.3,22.057,30.778,-9429.3,-9449.8,20.821
08/19 24:00,28.867,-2121,-2136.9,23.238,29.916,-9215.8,-9259.9,21.875
08/20 01:00,28.014,-2011,-2030.4,24.475,29.081,-8910.3,-8967.6,23.005
08/20 02:00,27.228,-1805.4,-1835.7,25.658,28.287,-8390.6,-8476.4,24.121
08/20 03:00,26.523,-1659.3,-1673.5,26.744,27.548,-7806,-7880.7,25.182
08/20 04:00,25.869,-1539.8,-1557.8,27.797,26.861,-7288.6,-7359.4,26.217
08/20 05:00,25.271,-1391.1,-1411.3,28.8,26.223,-6742.4,-6818,27.221
08/20 06:00,24.734,-1260.6,-1275,29.737,25.637,-6196,-6265.7,28.182
08/20 07:00,24.239,-1180,-1191.4,30.631,25.097,-5743.1,-5800.1,29.1
08/20 08:00,23.8,-939.06,-985.39,31.449,24.603,-5135.7,-5237.7,29.971
08/20 09:00,23.52,-404.69,-484.72,31.985,24.189,-3902.8,-4101.4,30.723
08/20 10:00,23.531,593.56,424.62,31.962,23.936,-1410.3,-1827.9,31.193
08/20 11:00,24.116,2392.8,2138.5,30.862,24.015,3643.2,2864.1,31.045
08/20 12:00,25.451,4405.2,4308.5,28.508,24.63,11002,10471,29.927
08/20 13:00,27.452,5209.2,5192.5,25.341,25.933,17363,17050,27.701
08/20 14:00,29.434,4061.1,4179.1,22.578,27.618,18485,18607,25.089
08/20 15:00,30.745,2704.7,2714.8,20.937,29.141,14990,15150,22.959
08/20 16:00,31.907,2812.3,2826,19.599,30.452,13751,13811,21.292
08/20 17:00,32.912,1832.9,2011.7,18.518,31.626,11287,11728,19.913
08/20 18:00,33.297,-80.048,180.79,18.121,32.435,5733.1,6564.9,19.021
08/20 19:00,32.91,-1608.1,-1472.9,18.519,32.659,-736.87,7.2674,18.782
08/20 20:00,32.075,-2295.3,-2242,19.413,32.361,-5331.3,-4872.2,19.1
08/20 21:00,31.063,-2509.6,-2505.6,20.56,31.732,-7968.8,-7734.7,19.792
08/20 22:00,30.033,-2437.5,-2456.3,21.808,30.934,-9121.4,-9046.7,20.711
08/20 23:00,29.044,-2355.4,-2368.5,23.086,30.073,-9499.4,-9486.4,21.757
08/20 24:00,28.107,-2181.7,-2210.5,24.376,29.202,-9391.2,-9439.1,22.875
08/21 01:00,27.246,-2020.9,-2041.4,25.638,28.359,-9005.8,-9070,24.026
08/21 02:00,26.459,-1809.7,-1842.6,26.855,27.561,-8440.2,-8531.9,25.174
08/21 03:00,25.771,-1569.6,-1597.9,27.969,26.826,-7687.1,-7791.8,26.282
08/21 04:00,25.164,-1429.5,-1444.5,28.997,26.16,-7004.3,-7087.5,27.333
08/21 05:00,24.617,-1250.6,-1278.2,29.959,25.554,-6344.4,-6436.7,28.331
08/21 06:00,24.149,-1065.9,-1086.4,30.81,25.013,-5641.5,-5731.1,29.259
08/21 07:00,23.744,-943.91,-956.29,31.568,24.532,-5024.9,-5098.2,30.11
08/21 08:00,23.382,-826.69,-849.26,32.264,24.103,-4490.8,-4564,30.895
08/21 09:00,23.148,-177.89,-310.28,32.723,23.744,-3221.5,-3471.5,31.568
08/21 10:00,23.31,911.42,803.84,32.405,23.58,-266.08,-676.36,31.881
08/21 11:00,23.883,2171,1923.3,31.308,23.719,3797.8,3135.9,31.615
08/21 12:00,25.105,3795.7,3765.8,29.108,24.313,10010,9629.7,30.512
08/21 13:00,26.66,4206.7,4118.8,26.549,25.392,14053,13748,28.612
08/21 14:00,28.621,4770,4836.8,23.679,26.896,18333,18230,26.183
08/21 15:00,30.129,2590.2,2695.6,21.697,28.467,15285,15575,23.883
08/21 16:00,31.018,2090.7,2039.4,20.62,29.682,11851,12073,22.261
08/21 17:00,31.861,1630.9,1808.3,19.655,30.696,9928.1,10288,21.002
08/21 18:00,32.153,-213.55,-0.68686,19.333,31.39,4746.9,5494.2,20.187
08/21 19:00,31.78,-1487.5,-1357.4,19.746,31.565,-823.36,-172.17,19.987
08/21 20:00,31.008,-2126.7,-2081.5,20.632,31.285,-4935.2,-4522.1,20.308
08/21 21:00,30.078,-2309.7,-2305.7,21.759,30.709,-7314.5,-7101.2,20.986
08/21 22:00,29.129,-2263.9,-2279.2,22.981,29.978,-8410.3,-8334.2,21.884
08/21 23:00,28.222,-2134.9,-2155.9,24.222,29.188,-8704.9,-8707,22.903
08/21 24:00,27.38,-1956.2,-1984.8,25.441,28.396,-8523.6,-8575.9,23.977
08/22 01:00,26.634,-1685.3,-1721.5,26.583,27.642,-7933.4,-8031.5,25.057
08/22 02:00,25.983,-1535.5,-1545.6,27.626,26.951,-7293.8,-7368.6,26.095
08/22 03:00,25.368,-1478.4,-1489.4,28.652,26.308,-6865.1,-6919.1,27.1
08/22 04:00,24.801,-1299.5,-1326,29.636,25.708,-6343.2,-6422.3,28.079
08/22 05:00,24.293,-1231.7,-1232.3,30.55,25.157,-5879.6,-5928.1,29.014
08/22 06:00,23.802,-1178.7,-1192.1,31.465,24.641,-5555.8,-5601.7,29.921
08/22 07:00,23.356,-1017.1,-1040.6,32.322,24.159,-5106.3,-5173.7,30.797
08/22 08:00,22.976,-872.24,-889.1,33.073,23.723,-4589,-4656.2,31.615
08/22 09:00,22.656,-707.63,-728.94,33.719,23.335,-4028.4,-4103.1,32.363
08/22 10:00,22.393,-616.24,-623.09,34.263,22.997,-3523.5,-3580.7,33.03
08/22 11:00,22.161,-533.41,-545.67,34.751,22.701,-3090.2,-3145.2,33.629
08/22 12:00,21.962,-454.63,-464.6,35.174,22.442,-2687.7,-2737.2,34.161
08/22 13:00,21.803,-333.38,-348.66,35.517,22.221,-2245.9,-2304.2,34.624
08/22 14:00,21.674,-335.87,-327.72,35.798,22.035,-1948.5,-1970.6,35.017
08/22 15:00,21.535,-343.73,-348,36.105,21.868,-1811.5,-1829.3,35.378
08/22 16:00,21.406,-294.14,-300.77,36.39,21.713,-1637.9,-1661.7,35.713
08/22 17:00,21.296,-261.21,-263.15,36.637,21.575,-1466.9,-1485.9,36.016
08/22 18:00,21.189,-282.17,-277.13,36.879,21.448,-1391.7,-1394.8,36.297
08/22 19:00,21.068,-323.5,-317.79,37.154,21.324,-1416,-1409.1,36.575
08/22 20:00,20.926,-376.31,-372.14,37.478,21.193,-1516.7,-1503.8,36.869
08/22 21:00,20.787,-293.58,-311.43,37.801,21.058,-1460.4,-1482.2,37.175
08/22 22:00,20.69,-203.9,-210.3,38.026,20.937,-1254.2,-1280,37.453
08/22 23:00,20.617,-165.9,-170.22,38.199,20.834,-1071.1,-1093,37.692
08/22 24:00,20.558,-127.78,-133.27,38.339,20.746,-898.78,-920.88,37.896
08/23 01:00,20.519,-64.847,-73.537,38.489,20.675,-689.71,-718.63,38.119
08/23 02:00,20.501,-36.725,-35.371,38.565,20.623,-499.82,-517.31,38.276
08/23 03:00,20.474,-114.84,-101.33,38.631,20.58,-507.78,-494.93,38.378
08/23 04:00,20.413,-171.97,-169.96,38.775,20.53,-622.65,-610.38,38.497
08/23 05:00,20.348,-148.9,-153.84,38.932,20.473,-648.63,-650.83,38.633
08/23 06:00,20.294,-128.15,-128.93,39.063,20.416,-620.75,-624.09,38.768
08/23 07:00,20.241,-136.51,-135.03,39.189,20.362,-617.92,-616.88,38.899
08/23 08:00,20.198,-41.977,-67.783,39.295,20.31,-492.3,-528.09,39.023
08/23 09:00,20.245,304.31,254.18,39.18,20.291,162.78,51.812,39.069
08/23 10:00,20.49,1073.1,925.16,38.593,20.366,1832.3,1520.2,38.888
08/23 11:00,21.211,2720.5,2516.6,36.923,20.685,5988.5,5382,38.133
08/23 12:00,22.443,3247.7,3292.6,34.25,21.397,10162,10015,36.504
08/23 13:00,23.531,2158,2285,32.062,22.325,10127,10278,34.492
08/23 14:00,24.274,1614.5,1653.8,30.661,23.17,8770.3,8932.8,32.767
08/23 15:00,24.835,1131.4,1201.7,29.647,23.887,7135,7361.4,31.381
08/23 16:00,25.183,598.75,660.39,29.037,24.438,5120.8,5375.8,30.359
08/23 17:00,25.392,593.83,540.02,28.68,24.828,3839.6,3895.9,29.66
08/23 18:00,25.703,791.68,823.56,28.154,25.175,3847.8,3872.6,29.052
08/23 19:00,25.853,-180.99,-26.052,27.905,25.457,1997.1,2351.3,28.569
08/23 20:00,25.581,-1058.3,-984.16,28.36,25.5,-1014.6,-652.84,28.495
08/23 21:00,25.091,-1259.7,-1263.1,29.198,25.307,-3046.7,-2868,28.825
08/23 22:00,24.594,-1182.1,-1196,30.078,24.987,-3904.3,-3842.2,29.38
08/23 23:00,24.137,-1078.9,-1091.2,30.912,24.621,-4159.4,-4148.1,30.029
08/23 24:00,23.713,-1025,-1030.9,31.709,24.244,-4206.5,-4207.9,30.714
08/24 01:00,23.316,-932.7,-947.95,32.499,23.869,-4105.3,-4130.1,31.435
08/24 02:00,22.962,-836.08,-846.67,33.217,23.511,-3882.7,-3914.7,32.133
08/24 03:00,22.642,-753.08,-765.13,33.868,23.174,-3626.5,-3662.7,32.793
08/24 04:00,22.364,-627.52,-643.45,34.443,22.865,-3275.3,-3325.2,33.412
08/24 05:00,22.123,-600.1,-595.67,34.953,22.587,-2987,-3012.4,33.98
08/24 06:00,21.871,-657.58,-651.42,35.494,22.325,-2917,-2919.2,34.526
08/24 07:00,21.611,-618.71,-632.05,36.064,22.067,-2836.9,-2857.1,35.072
08/24 08:00,21.408,-336.69,-390.76,36.514,21.83,-2380,-2472.1,35.583
08/24 09:00,21.373,151.83,95.46,36.593,21.665,-1252.4,-1417.9,35.944
08/24 10:00,21.511,549.58,495.2,36.284,21.614,170.31,-24.167,36.055
08/24 11:00,21.836,1083.7,1014.4,35.572,21.709,2039.7,1783.3,35.847
08/24 12:00,22.36,1501.1,1457.4,34.455,21.981,4037.9,3795.1,35.258
08/24 13:00,23.029,1827.1,1787.3,33.084,22.423,5865.3,5642.8,34.321
08/24 14:00,23.81,2033.2,2010.5,31.562,23.017,7366.8,7194.8,33.108
08/24 15:00,24.819,3620.6,3396.9,29.717,23.768,10942,10420,31.642
08/24 16:00,26.576,4361.2,4449.6,26.782,24.997,16000,15895,29.404
08/24 17:00,27.933,2600.2,2643,24.726,26.368,13962,14114,27.105
08/24 18:00,28.897,1941,2093.7,23.378,27.532,11577,11950,25.311
08/24 19:00,29.311,11.85,261.53,22.823,28.362,6222.2,7019.7,24.113
08/24 20:00,29.013,-1292.1,-1183.7,23.219,28.652,366.07,1019.7,23.709
08/24 21:00,28.359,-1808.3,-1772.8,24.118,28.49,-3581.8,-3196.2,23.933
08/24 22:00,27.586,-1921.9,-1923.4,25.23,28.056,-5696.5,-5514.1,24.546
08/24 23:00,26.811,-1860.9,-1875.8,26.403,27.489,-6644.8,-6574.7,25.373
08/24 24:00,26.082,-1709.9,-1734,27.562,26.871,-6886.2,-6891.4,26.309
08/25 01:00,25.427,-1514.4,-1540.1,28.651,26.255,-6662.5,-6712.4,27.279
08/25 02:00,24.848,-1345.4,-1366.4,29.653,25.672,-6235.7,-6299,28.236
08/25 03:00,24.339,-1174.9,-1195.3,30.569,25.133,-5710.4,-5782.3,29.155
08/25 04:00,23.883,-1106.9,-1111.1,31.419,24.64,-5278.7,-5326.1,30.025
08/25 05:00,23.45,-1029.3,-1042.4,32.248,24.181,-4927.1,-4974.9,30.861
08/25 06:00,23.05,-969.74,-974.08,33.037,23.754,-4607.8,-4645,31.663
08/25 07:00,22.665,-943.53,-949.11,33.817,23.352,-4379.8,-4408.7,32.44
08/25 08:00,22.314,-754.84,-794.16,34.545,22.975,-3991.5,-4063.2,33.188
08/25 09:00,22.103,-246.57,-326.84,34.992,22.656,-2999.4,-3169.6,33.835
08/25 10:00,22.127,315,264.16,34.941,22.462,-1296,-1518.7,34.235
08/25 11:00,22.3,530.05,505.29,34.575,22.415,184.62,14.964,34.333
08/25 12:00,22.632,1311.4,1151.3,33.886,22.514,2353.6,1973.4,34.127
08/25 13:00,23.372,2114,2106.4,32.403,22.879,5646.1,5309,33.382
08/25 14:00,24.174,1991.1,1950,30.877,23.452,7078.5,6903.2,32.246
08/25 15:00,25.043,2084.7,2156.2,29.313,24.155,8324.4,8275.7,30.911
08/25 16:00,25.734,1475.7,1491.7,28.131,24.867,7460.5,7566.7,29.621
08/25 17:00,26.309,1185.6,1283.7,27.191,25.509,6595.1,6776.1,28.51
08/25 18:00,26.607,372.68,437.08,26.717,26.002,4270.5,4566.2,27.689
08/25 19:00,26.684,-17.006,43.378,26.596,26.296,2265.3,2512.2,27.211
08/25 20:00,26.556,-613.86,-540.43,26.797,26.401,33.437,322.84,27.042
08/25 21:00,26.215,-1014.1,-979.31,27.341,26.308,-2007.4,-1782.2,27.191
08/25 22:00,25.759,-1212.3,-1194.4,28.09,26.057,-3449.4,-3299.9,27.597
08/25 23:00,25.243,-1310.7,-1305.8,28.964,25.7,-4388.1,-4297.9,28.188
08/25 24:00,24.721,-1240.6,-1257.9,29.879,25.282,-4781.7,-4764.2,28.896
08/26 01:00,24.245,-1122.9,-1136.7,30.759,24.851,-4765.8,-4783,29.664
08/26 02:00,23.81,-1041.7,-1049.9,31.583,24.429,-4610.6,-4634.7,30.43
08/26 03:00,23.398,-1006.8,-1011.2,32.376,24.022,-4462.6,-4482.3,31.181
08/26 04:00,23.008,-924.51,-937.85,33.148,23.631,-4259.4,-4292.4,31.924
08/26 05:00,22.651,-854.83,-862.25,33.871,23.261,-4015.8,-4047.5,32.645
08/26 06:00,22.324,-774.27,-785.41,34.552,22.913,-3750.5,-3787.4,33.338
08/26 07:00,22.024,-735.89,-737.43,35.19,22.59,-3513.2,-3539.3,33.999
08/26 08:00,21.74,-641.47,-668.09,35.804,22.286,-3259.5,-3307.1,34.632
08/26 09:00,21.586,-13.309,-130.11,36.144,22.033,-2194.1,-2404.5,35.17
08/26 10:00,21.816,1243.8,1063.4,35.64,21.952,724.41,248.85,35.344
08/26 11:00,22.599,2821.8,2635.4,33.985,22.212,5649.4,4982.6,34.789
08/26 12:00,23.985,4193,4139.2,31.265,22.957,11700,11335,33.256
08/26 13:00,25.891,5136.7,5095.9,27.913,24.266,17353,17035,30.741
08/26 14:00,28.051,5331.8,5339.7,24.587,26.011,20983,20828,27.711
08/26 15:00,30.115,4611.4,4669.3,21.818,27.949,21238,21305,24.73
08/26 16:00,31.747,3269.1,3350.9,19.874,29.762,18152,18396,22.263
08/26 17:00,32.777,1723.9,1859.5,18.748,31.196,12998,13514,20.505
08/26 18:00,33.128,-96.391,152.38,18.381,32.102,6486.5,7373,19.475
08/26 19:00,32.749,-1588.3,-1449,18.777,32.382,-191.65,569.14,19.168
08/26 20:00,31.909,-2365.8,-2302.1,19.691,32.125,-5072.7,-4568.4,19.449
08/26 21:00,30.874,-2548.1,-2555.8,20.883,31.512,-7914.7,-7671.7,20.137
08/26 22:00,29.852,-2385.8,-2415.2,22.14,30.725,-8990.5,-8935.3,21.061
08/26 23:00,28.905,-2237,-2254.6,23.383,29.889,-9181.5,-9190.6,22.094
08/26 24:00,28.017,-2103.4,-2123,24.621,29.055,-9034.6,-9074.8,23.181
08/27 01:00,27.186,-1956.8,-1980.7,25.849,28.246,-8696.2,-8757.8,24.297
08/27 02:00,26.44,-1692.9,-1730.4,27.009,27.483,-8054.9,-8158.8,25.405
08/27 03:00,25.793,-1518,-1534.4,28.062,26.786,-7347.6,-7435,26.464
08/27 04:00,25.21,-1351.2,-1375.6,29.05,26.151,-6692.1,-6781.3,27.473
08/27 05:00,24.695,-1208.1,-1221.8,29.955,25.577,-6059.2,-6136.1,28.423
08/27 06:00,24.22,-1152.8,-1159.5,30.82,25.053,-5602.6,-5655,29.322
08/27 07:00,23.778,-1025.1,-1046.6,31.649,24.569,-5152.7,-5218.3,30.182
08/27 08:00,23.408,-772.87,-819.24,32.363,24.133,-4501.4,-4606.8,30.98
08/27 09:00,23.2,-239.14,-310.69,32.771,23.782,-3231.8,-3426.9,31.642
08/27 10:00,23.213,319.79,245.59,32.744,23.57,-1400.4,-1656.8,32.046
08/27 11:00,23.466,951.13,864.56,32.25,23.545,914.66,597.84,32.095
08/27 12:00,24.16,3179.5,2776.4,30.937,23.801,6086.3,5185.1,31.605
08/27 13:00,26.121,7129.2,7053.5,27.555,24.754,18099,17473,29.862
08/27 14:00,28.95,6254.1,6432.2,23.346,26.712,24518,24536,26.596
08/27 15:00,30.651,2504.4,2702.7,21.155,28.621,18355,18920,23.784
08/27 16:00,31.196,483.76,622.05,20.504,29.887,9837.7,10631,22.101
08/27 17:00,31.17,-513.38,-417.64,20.535,30.486,3651.7,4307.7,21.352
08/27 18:00,30.823,-1139.3,-1069,20.946,30.614,-598.25,-143.02,21.196
08/27 19:00,30.233,-1717.7,-1648,21.664,30.407,-3818,-3451.5,21.45
08/27 20:00,29.425,-2171.8,-2132.1,22.696,29.935,-6351.8,-6082.7,22.038
08/27 21:00,28.508,-2234.8,-2250,23.933,29.279,-7808.5,-7697.3,22.887
08/27 22:00,27.626,-2062.6,-2091.4,25.194,28.542,-8223.5,-8220.6,23.884
08/27 23:00,26.833,-1824.6,-1856,26.392,27.801,-8000.5,-8058.6,24.936
08/27 24:00,26.126,-1673.6,-1687.9,27.515,27.095,-7576.1,-7634.8,25.989
08/28 01:00,25.467,-1575.6,-1588.2,28.569,26.427,-7181.8,-7233.6,26.991
08/28 02:00,24.846,-1485.3,-1498.8,29.62,25.794,-6809.6,-6861.9,27.995
08/28 03:00,24.274,-1323.5,-1349.4,30.65,25.199,-6342.3,-6414.6,29.002
08/28 04:00,23.78,-1125.5,-1148.7,31.573,24.654,-5734.6,-5817.3,29.96
08/28 05:00,23.351,-1014.7,-1025.3,32.399,24.164,-5186.6,-5251.3,30.852
08/28 06:00,22.965,-893.25,-911.74,33.164,23.72,-4687.2,-4754.1,31.686
08/28 07:00,22.633,-761.58,-776.9,33.839,23.323,-4166.9,-4233.4,32.453
08/28 08:00,22.357,-578.29,-614.21,34.411,22.975,-3583.1,-3673.1,33.145
08/28 09:00,22.265,324.03,143.41,34.604,22.714,-1866.4,-2207.4,33.671
08/28 10:00,22.776,2309.8,2038.1,33.551,22.74,2997.5,2218.1,33.619
08/28 11:00,24.061,4272.1,4177.6,31.058,23.29,10202,9680.7,32.523
08/28 12:00,26.021,5288,5246.8,27.642,24.519,16910,16543,30.214
08/28 13:00,28.137,4691,4783.4,24.409,26.217,19639,19648,27.316
08/28 14:00,29.641,2761.1,2846.5,22.365,27.866,16163,16433,24.792
08/28 15:00,30.569,1881.9,1944.4,21.204,29.147,12159,12524,23.011
08/28 16:00,31.201,1163.7,1256.2,20.452,30.101,8741.4,9151.5,21.78
08/28 17:00,31.547,518.88,597.11,20.053,30.757,5607.6,5979.9,20.977
08/28 18:00,31.627,-150.7,-59.735,19.962,31.135,2622.9,2999.2,20.529
08/28 19:00,31.371,-1120.6,-992.79,20.255,31.22,-894.16,-420.42,20.43
08/28 20:00,30.753,-1774.7,-1723.7,20.982,30.978,-4220,-3860.8,20.714
08/28 21:00,29.968,-1974.5,-1966.3,21.946,30.485,-6290.7,-6102.2,21.305
08/28 22:00,29.137,-2061.2,-2053,23.023,29.851,-7428.9,-7323,22.094
08/28 23:00,28.284,-2072.7,-2081.4,24.191,29.139,-8050.5,-8006.8,23.02
08/28 24:00,27.463,-1906.9,-1937.9,25.376,28.397,-8097.5,-8130.6,24.031
08/29 01:00,26.736,-1647.7,-1681.8,26.434,27.677,-7634.8,-7715.7,25.015
08/29 02:00,26.11,-1437.3,-1458.1,27.398,27.011,-6975.4,-7062.8,25.981
08/29 03:00,25.54,-1373.6,-1377.2,28.337,26.401,-6481.1,-6534.7,26.93
08/29 04:00,24.993,-1298,-1314,29.275,25.83,-6110.4,-6163.4,27.855
08/29 05:00,24.501,-1115.9,-1142.4,30.149,25.298,-5599.3,-5676.5,28.748
08/29 06:00,24.083,-956.26,-971.98,30.912,24.819,-5001.6,-5077.3,29.58
08/29 07:00,23.713,-881.14,-888.77,31.608,24.391,-4512.6,-4568.7,30.348
08/29 08:00,23.377,-754.39,-779.24,32.254,24.004,-4043.5,-4113.1,31.06
08/29 09:00,23.156,-225.74,-330.7,32.688,23.68,-2950.7,-3158.1,31.671
08/29 10:00,23.31,1103.4,903.08,32.386,23.534,117.58,-394.59,31.949
08/29 11:00,24.079,2862.3,2654.8,30.925,23.762,5511.5,4777.2,31.516
08/29 12:00,25.51,4247.6,4204.3,28.401,24.523,11941,11574,30.113
08/29 13:00,27.397,4872.4,4852.6,25.415,25.849,17031,16771,27.833
