# Program Version,EnergyPlus, Version 24.2.0-94a887817b, YMD=2025.01.07 12:19
# ANNUAL RUN; Hourly
Date/Time,B1F_PUBLIC:Zone Mean Air Temperature [C],B1F_PUBLIC:Zone Air Heat Balance Surface Convection Rate [W],B1F_PUBLIC:Zone Air Heat Balance Air Energy Storage Rate [W],B1F_PUBLIC:Zone Air Relative Humidity [%],B1F_RETAIL:Zone Mean Air Temperature [C],B1F_RETAIL:Zone Air Heat Balance Surface Convection Rate [W],B1F_RETAIL:Zone Air Heat Balance Air Energy Storage Rate [W],B1F_RETAIL:Zone Air Relative Humidity [%]
08/29 14:00,29.391,4695.9,4723.6,22.633,27.528,19395,19327,25.216
08/29 15:00,31.17,3836.7,3895.5,20.436,29.284,18555,18672,22.77
08/29 16:00,32.491,2489.9,2571.1,18.959,30.841,14972,15239,20.821
08/29 17:00,33.216,987.56,1179.1,18.199,31.988,9730,10429,19.504
08/29 18:00,33.293,-616.71,-420.94,18.121,32.607,3561.9,4354.4,18.832
08/29 19:00,32.757,-1830.8,-1720.1,18.676,32.659,-2233.3,-1585.3,18.778
08/29 20:00,31.876,-2298.8,-2271.4,19.628,32.258,-6071.4,-5704.4,19.208
08/29 21:00,30.892,-2394.7,-2399.2,20.757,31.59,-8112.9,-7943.4,19.948
08/29 22:00,29.923,-2257.1,-2284.5,21.941,30.799,-8836.2,-8809.3,20.866
08/29 23:00,29.028,-2081.1,-2104.5,23.102,29.983,-8825.4,-8858.1,21.865
08/29 24:00,28.21,-1884.4,-1913.6,24.224,29.187,-8464.9,-8533.6,22.89
08/30 01:00,27.485,-1642.1,-1675.1,25.29,28.438,-7837.5,-7936,23.923
08/30 02:00,26.86,-1424.7,-1449.3,26.246,27.758,-7075.6,-7177.3,24.902
08/30 03:00,26.309,-1285.5,-1301.3,27.112,27.146,-6395.6,-6478.5,25.81
08/30 04:00,25.812,-1154.2,-1170,27.92,26.592,-5796.5,-5871.7,26.663
08/30 05:00,25.355,-1104.5,-1108.6,28.688,26.088,-5361.3,-5408.8,27.469
08/30 06:00,24.925,-1000.8,-1017.9,29.433,25.62,-4956.6,-5014.9,28.24
08/30 07:00,24.534,-942.38,-944.53,30.127,25.19,-4586.1,-4626,28.972
08/30 08:00,24.168,-807.86,-845.49,30.795,24.79,-4200.9,-4274.3,29.669
08/30 09:00,23.978,11.396,-135.44,31.147,24.468,-2627.3,-2928.9,30.246
08/30 10:00,24.206,997.88,918.86,30.725,24.367,433.65,44.064,30.43
08/30 11:00,24.665,1248.6,1213.9,29.893,24.516,2753.6,2500,30.159
08/30 12:00,25.421,3109.3,2761.8,28.581,24.911,7175.1,6394.2,29.458
08/30 13:00,27.094,4583.1,4645.8,25.902,25.877,14276,14017,27.82
08/30 14:00,28.561,2589.6,2704.4,23.768,27.179,13373,13616,25.764
08/30 15:00,29.397,1665.9,1726.7,22.643,28.251,10247,10593,24.199
08/30 16:00,30.119,2162.8,1998.1,21.723,29.117,9461.6,9312,23.013
08/30 17:00,31.104,2069.7,2262.1,20.535,30.034,9980.3,10136,21.829
08/30 18:00,31.539,84.492,298.55,20.03,30.768,5449.4,6158.7,20.929
08/30 19:00,31.324,-1003.9,-902.1,20.277,31.031,434.03,1001.6,20.617
08/30 20:00,30.767,-1615.8,-1561.8,20.931,30.889,-3296.8,-2904.8,20.785
08/30 21:00,30.042,-1842.7,-1830.9,21.819,30.47,-5590.2,-5377,21.289
08/30 22:00,29.27,-1874.9,-1879.6,22.81,29.895,-6761.1,-6665.6,22.002
08/30 23:00,28.515,-1776.6,-1796,23.829,29.252,-7161.7,-7150.8,22.833
08/30 24:00,27.817,-1617.7,-1641.7,24.817,28.599,-7056.6,-7095.9,23.713
08/31 01:00,27.2,-1394,-1423.6,25.767,27.974,-6581.4,-6662.6,24.627
08/31 02:00,26.661,-1270,-1279.7,26.619,27.401,-6053.8,-6116,25.488
08/31 03:00,26.16,-1185.9,-1198.9,27.417,26.871,-5637.5,-5691.6,26.293
08/31 04:00,25.703,-1061.4,-1079.1,28.17,26.38,-5191.4,-5254,27.064
08/31 05:00,25.297,-945.24,-956.36,28.855,25.932,-4715.8,-4774.5,27.789
08/31 06:00,24.919,-936.18,-934.98,29.514,25.522,-4421.8,-4449.3,28.474
08/31 07:00,24.552,-856.68,-873.52,30.168,25.134,-4154.5,-4198.1,29.138
08/31 08:00,24.254,-540.59,-606.4,30.71,24.784,-3491.8,-3621.5,29.752
08/31 09:00,24.161,32.695,-17.988,30.882,24.536,-1958.8,-2163.7,30.197
08/31 10:00,24.194,95.845,94.848,30.82,24.413,-890.66,-990.35,30.419
08/31 11:00,24.277,370.63,319.24,30.667,24.375,123.94,-27.57,30.488
08/31 12:00,24.517,821.79,764.02,30.231,24.451,1624.9,1416.6,30.351
08/31 13:00,24.931,1198.6,1159.5,29.493,24.672,3289.4,3086.4,29.952
08/31 14:00,25.458,1364.7,1356.2,28.582,25.031,4601.6,4467.2,29.317
08/31 15:00,26.002,1276.2,1298.2,27.675,25.477,5153.9,5127.1,28.549
08/31 16:00,26.473,1035.8,1064.9,26.915,25.936,4916.4,4972.6,27.783
08/31 17:00,26.981,1766.5,1576.1,26.124,26.401,5922,5602.1,27.031
08/31 18:00,27.84,1899.7,2067.3,24.844,27.046,7726.3,7733.6,26.024
08/31 19:00,28.248,160.76,340.61,24.258,27.626,4535.7,5072.6,25.153
08/31 20:00,28.103,-778.44,-687.88,24.464,27.857,617.11,1074.7,24.816
08/31 21:00,27.674,-1241.3,-1207.9,25.084,27.77,-2326.9,-2026.5,24.943
08/31 22:00,27.146,-1299.9,-1305.3,25.872,27.477,-3917.7,-3784.4,25.375
08/31 23:00,26.609,-1347,-1338.4,26.701,27.081,-4741.7,-4659.4,25.97
08/31 24:00,26.059,-1336.5,-1345,27.582,26.628,-5184.6,-5154.2,26.671
09/01 01:00,25.529,-1271.8,-1281.1,28.461,26.152,-5290.5,-5292.6,27.429
09/01 02:00,25.03,-1180.1,-1195.3,29.317,25.677,-5189.2,-5215.7,28.21
09/01 03:00,24.582,-1023.2,-1045.4,30.11,25.222,-4859.5,-4914.7,28.983
09/01 04:00,24.199,-875.76,-893.56,30.809,24.804,-4400.2,-4462.9,29.713
09/01 05:00,23.877,-717.81,-737.64,31.41,24.432,-3865.6,-3937.5,30.382
09/01 06:00,23.608,-637.36,-640.82,31.923,24.107,-3393.2,-3442.9,30.979
09/01 07:00,23.349,-655.88,-652.26,32.426,23.815,-3162.1,-3180.9,31.528
09/01 08:00,23.093,-581.08,-601.98,32.931,23.54,-2942.8,-2984.6,32.055
09/01 09:00,22.915,-264.36,-316.59,33.288,23.301,-2276.4,-2392.8,32.519
09/01 10:00,22.909,273.47,193.74,33.3,23.153,-909.01,-1122.8,32.812
09/01 11:00,23.173,1072.3,962.7,32.773,23.168,1421.8,1077.9,32.782
09/01 12:00,23.764,1832.5,1747.4,31.626,23.427,4399.2,4015.6,32.274
09/01 13:00,24.618,2347.9,2296.8,30.05,23.951,7232.6,6901,31.272
09/01 14:00,25.564,2132.6,2219.7,28.402,24.68,8567.4,8539.7,29.936
09/01 15:00,26.294,1587.9,1607.7,27.2,25.422,7816.9,7914.7,28.642
09/01 16:00,26.93,1476.4,1515.8,26.199,26.104,7269.9,7353.8,27.506
09/01 17:00,27.398,740.13,854.82,25.489,26.695,5533.2,5829.1,26.563
09/01 18:00,27.508,-206.95,-88.47,25.325,27.067,2541.2,2955.1,25.988
09/01 19:00,27.246,-1032,-945.56,25.718,27.146,-781.51,-380.04,25.868
09/01 20:00,26.728,-1431.8,-1406.6,26.513,26.95,-3345.9,-3087.9,26.167
09/01 21:00,26.127,-1475.9,-1483.3,27.468,26.576,-4725,-4611.3,26.75
09/01 22:00,25.546,-1367.3,-1386.5,28.43,26.121,-5214.3,-5191.6,27.478
09/01 23:00,25.025,-1198.4,-1222.2,29.325,25.649,-5164.3,-5194.4,28.257
09/01 24:00,24.579,-1003.3,-1028,30.116,25.198,-4792,-4853,29.024
09/02 01:00,24.206,-850.5,-865.51,30.657,24.788,-4301.9,-4361.3,29.608
09/02 02:00,23.878,-776.75,-781.53,31.182,24.418,-3885.7,-3931.3,30.188
09/02 03:00,23.563,-779.22,-778.45,31.779,24.078,-3659.3,-3680.8,30.81
09/02 04:00,23.255,-731.75,-740.23,32.376,23.756,-3468.4,-3496.1,31.413
09/02 05:00,22.962,-724.89,-723.22,32.955,23.45,-3326.3,-3339.4,31.997
09/02 06:00,22.674,-681.41,-690.93,33.534,23.155,-3190,-3213.1,32.571
09/02 07:00,22.411,-621.19,-629.21,34.075,22.876,-2997.7,-3024.7,33.126
09/02 08:00,22.187,-452.9,-483.94,34.542,22.62,-2629.6,-2694.7,33.644
09/02 09:00,22.065,-135.45,-181.37,34.801,22.415,-1865.6,-1984.3,34.066
09/02 10:00,22.096,307.02,246.71,34.735,22.3,-617.15,-799.48,34.306
09/02 11:00,22.315,781.47,721.38,34.274,22.316,1041.4,817,34.272
09/02 12:00,22.733,1279.9,1219,33.416,22.497,3010.7,2753,33.898
09/02 13:00,23.324,1593.2,1567,32.243,22.854,4855.4,4647.5,33.172
09/02 14:00,23.995,1683.8,1680.1,30.966,23.352,6105.7,5980.5,32.187
09/02 15:00,24.67,1603.1,1622.4,29.738,23.934,6648.9,6616.6,31.08
09/02 16:00,25.264,1256.4,1315.8,28.703,24.525,6258.5,6361,29.996
09/02 17:00,25.653,614.41,704.18,28.046,25.03,4703.1,4950.9,29.105
09/02 18:00,25.761,-86.744,0.7267,27.868,25.355,2379.2,2692.8,28.546
09/02 19:00,25.578,-799.67,-714.26,28.172,25.451,-288.62,51.303,28.384
09/02 20:00,25.14,-1282.1,-1242.8,28.915,25.311,-2683.1,-2423.1,28.621
09/02 21:00,24.586,-1382.8,-1387.2,29.888,24.994,-4127.7,-4003.3,29.167
09/02 22:00,24.042,-1264.1,-1286.1,30.878,24.591,-4649.4,-4625.4,29.879
09/02 23:00,23.562,-1097.9,-1118.9,31.782,24.168,-4623.6,-4647.2,30.644
09/02 24:00,23.15,-934.65,-955.51,32.583,23.761,-4343.5,-4389.7,31.403
09/03 01:00,22.802,-789.47,-805.27,33.338,23.387,-3946.1,-4001,32.18
09/03 02:00,22.498,-726.37,-732.16,33.997,23.048,-3604,-3643.1,32.882
09/03 03:00,22.223,-629.85,-644.09,34.571,22.739,-3265.2,-3311.7,33.503
09/03 04:00,21.98,-592.75,-592.41,35.086,22.46,-2980.1,-3008.7,34.075
09/03 05:00,21.744,-580.73,-583.57,35.597,22.202,-2801.4,-2822.2,34.616
09/03 06:00,21.512,-569.91,-571.22,36.104,21.957,-2672,-2686.8,35.136
09/03 07:00,21.29,-525.53,-534.55,36.599,21.724,-2531.4,-2553.6,35.641
09/03 08:00,21.099,-416.98,-433.48,37.03,21.507,-2279.7,-2319,36.115
09/03 09:00,20.96,-269.91,-290.71,37.349,21.32,-1894,-1950.4,36.532
09/03 10:00,20.893,-56.494,-85.613,37.503,21.175,-1313.1,-1397.1,36.858
09/03 11:00,20.909,121.31,105.1,37.465,21.089,-627.01,-710.47,37.054
09/03 12:00,20.973,186.7,181.27,37.318,21.058,-80.992,-140.25,37.123
09/03 13:00,21.066,285.91,270.67,37.106,21.073,415.21,350.98,37.09
09/03 14:00,21.195,338.23,338.04,36.813,21.131,840.3,798.05,36.959
09/03 15:00,21.325,300.52,307.26,36.521,21.216,1028.5,1016.5,36.766
09/03 16:00,21.437,263.2,265.94,36.27,21.31,1065.5,1064,36.555
09/03 17:00,21.541,251.73,254.77,36.04,21.406,1075.5,1076.9,36.341
09/03 18:00,21.623,130.96,152.9,35.861,21.495,885.57,925.9,36.141
09/03 19:00,21.641,-36.354,-16.846,35.82,21.556,453.74,514.47,36.006
09/03 20:00,21.597,-178.08,-161.77,35.917,21.575,-52.124,12.041,35.966
09/03 21:00,21.504,-270.75,-263.98,36.122,21.548,-515.31,-464.55,36.024
09/03 22:00,21.397,-247.27,-253.56,36.359,21.49,-748.1,-731.97,36.153
09/03 23:00,21.295,-278.28,-270.21,36.588,21.416,-913.31,-889.3,36.317
09/03 24:00,21.183,-258.6,-267.93,36.841,21.329,-1008,-1007.4,36.512
09/04 01:00,21.095,-181.72,-190.59,37.222,21.242,-923.67,-940.74,36.887
09/04 02:00,21.032,-140.8,-143.09,37.474,21.166,-798.94,-812.93,37.168
09/04 03:00,20.974,-161.29,-156.37,37.609,21.098,-757.54,-756.88,37.323
09/04 04:00,20.903,-192.29,-188.18,37.772,21.029,-791.29,-784.39,37.48
09/04 05:00,20.815,-258.67,-249.05,37.978,20.955,-916.72,-895.86,37.653
09/04 06:00,20.704,-286.78,-287.22,38.239,20.867,-1050.5,-1038.2,37.856
09/04 07:00,20.592,-275.65,-277.56,38.504,20.771,-1106.6,-1102.9,38.08
09/04 08:00,20.492,-202.01,-219.39,38.741,20.675,-1038.9,-1060.8,38.308
09/04 09:00,20.463,107.46,53.141,38.81,20.601,-521.04,-621.08,38.482
09/04 10:00,20.615,701.18,613.57,38.448,20.607,817.28,599.89,38.467
09/04 11:00,21.022,1280.4,1230.2,37.499,20.767,2813.8,2563.6,38.091
09/04 12:00,21.576,1482.1,1458.5,36.247,21.091,4440.2,4255,37.34
09/04 13:00,22.267,2132.2,1998.8,34.751,21.566,6536.3,6183.6,36.269
09/04 14:00,23.309,3173.1,3107.7,32.628,22.271,10048,9682.3,34.743
09/04 15:00,24.534,2888.9,2946.3,30.312,23.237,11727,11707,32.769
09/04 16:00,25.519,1926.7,2068.1,28.58,24.248,10491,10764,30.833
09/04 17:00,26.085,896.66,1016.9,27.635,25.061,7511.2,7923.6,29.368
09/04 18:00,26.265,4.3558,112.09,27.343,25.582,4051.5,4489,28.471
09/04 19:00,26.085,-879.99,-775.58,27.636,25.785,467.83,911.81,28.13
09/04 20:00,25.608,-1386.7,-1353.4,28.429,25.686,-2468.1,-2166.5,28.295
09/04 21:00,25.028,-1424.2,-1436.6,29.425,25.383,-4042.5,-3915,28.809
09/04 22:00,24.479,-1284.3,-1307.1,30.407,24.989,-4603.3,-4573.4,29.492
09/04 23:00,24.003,-1081.9,-1106.1,31.287,24.575,-4570.3,-4597.1,30.232
09/04 24:00,23.584,-1027.7,-1028.1,32.085,24.172,-4433.5,-4447.5,30.969
09/05 01:00,23.187,-927.23,-947.48,32.871,23.783,-4239.5,-4277.3,31.71
09/05 02:00,22.843,-800.74,-811.92,33.567,23.419,-3904.3,-3948,32.418
09/05 03:00,22.527,-795.44,-792.36,34.218,23.082,-3686.8,-3706.4,33.085
09/05 04:00,22.212,-764.38,-772.32,34.878,22.76,-3530.1,-3553.4,33.736
09/05 05:00,21.916,-718.28,-724.75,35.514,22.454,-3355.8,-3379.5,34.369
09/05 06:00,21.65,-601.42,-619.71,36.096,22.166,-3085.6,-3128.2,34.976
09/05 07:00,21.429,-519.69,-525.8,36.586,21.907,-2774.7,-2811.2,35.534
09/05 08:00,21.248,-342.16,-381.61,36.996,21.676,-2353.8,-2429.4,36.037
09/05 09:00,21.197,102.37,45.241,37.11,21.508,-1355.5,-1508.2,36.411
09/05 10:00,21.317,510.9,452.95,36.839,21.445,7.9374,-184.04,36.55
09/05 11:00,21.747,1996.9,1693.2,35.885,21.563,3320.1,2676.5,36.288
09/05 12:00,22.938,3806.9,3781.4,33.387,22.111,9598,9221.5,35.097
09/05 13:00,24.221,2545.6,2668.5,30.895,23.052,10730,10819,33.149
09/05 14:00,25.079,1828.4,1882.7,29.348,23.959,9504.4,9671.6,31.384
09/05 15:00,25.741,1473.8,1508.8,28.216,24.747,8129.1,8288.8,29.935
09/05 16:00,26.414,2172.3,1981.5,27.116,25.465,8517.9,8249.1,28.682
09/05 17:00,27.428,2242,2432.9,25.549,26.323,9895.4,9967.3,27.264
09/05 18:00,27.885,29.615,277.36,24.872,27.048,5525.6,6250.2,26.122
09/05 19:00,27.626,-1151.6,-1048.4,25.252,27.307,387.23,966.93,25.726
09/05 20:00,27.015,-1781,-1726.8,26.174,27.16,-3401.7,-3006.8,25.95
09/05 21:00,26.249,-1918,-1924.3,27.381,26.744,-5551.2,-5370.5,26.593
09/05 22:00,25.492,-1800.6,-1824.2,28.637,26.197,-6403,-6350.2,27.464
09/05 23:00,24.809,-1570.9,-1602.4,29.824,25.613,-6469.9,-6496.6,28.43
09/05 24:00,24.211,-1423,-1435.7,30.912,25.043,-6221.4,-6259.9,29.412
09/06 01:00,23.657,-1323.5,-1339.2,31.925,24.497,-5933.5,-5976.6,30.355
09/06 02:00,23.16,-1137.2,-1164.6,32.877,23.984,-5482.6,-5553,31.285
09/06 03:00,22.739,-970.64,-987.76,33.725,23.518,-4935.3,-5005.5,32.175
09/06 04:00,22.373,-862.34,-875.23,34.484,23.099,-4442,-4502.8,32.998
09/06 05:00,22.051,-740.39,-757.6,35.166,22.724,-3969.6,-4031.5,33.757
09/06 06:00,21.782,-610.52,-625.41,35.749,22.392,-3488.4,-3548.8,34.445
09/06 07:00,21.554,-538.35,-544.19,36.249,22.1,-3072,-3119.7,35.061
09/06 08:00,21.357,-410.28,-440.41,36.689,21.844,-2648,-2716.1,35.612
09/06 09:00,21.295,198.66,90.689,36.83,21.653,-1458.3,-1676.3,36.032
09/06 10:00,21.577,1264,1116,36.201,21.631,1241.7,820.62,36.079
09/06 11:00,22.269,2034.7,1994.5,34.705,21.898,4671.3,4285.9,35.496
09/06 12:00,23.161,2806.1,2642.4,32.88,22.431,7894.7,7424.4,34.364
09/06 13:00,24.522,3738.3,3775,30.301,23.319,12392,12221,32.569
09/06 14:00,25.777,2450.3,2570.4,28.114,24.44,11986,12198,30.445
09/06 15:00,26.722,2601.1,2457,26.588,25.467,11428,11293,28.636
09/06 16:00,27.851,2768.4,2893.4,24.886,26.5,12427,12544,26.939
09/06 17:00,28.538,672.36,898.24,23.908,27.453,8082.7,8772.3,25.47
09/06 18:00,28.585,-241.2,-184.11,23.842,27.964,3473.8,3951.5,24.72
09/06 19:00,28.351,-969.56,-857.17,24.169,28.116,-97.193,348.99,24.501
09/06 20:00,27.802,-1633.6,-1582,24.956,27.952,-3364.1,-3008.4,24.736
09/06 21:00,27.104,-1722.6,-1731.8,25.996,27.551,-5236.7,-5082.8,25.323
09/06 22:00,26.406,-1712.6,-1713.8,27.085,27.033,-6094.6,-6020.9,26.103
09/06 23:00,25.724,-1630,-1649,28.2,26.463,-6422.5,-6413.3,26.993
09/06 24:00,25.097,-1462.8,-1484.4,29.269,25.887,-6303.5,-6339,27.929
09/07 01:00,24.528,-1368.5,-1377.5,30.266,25.33,-6053.6,-6088.1,28.852
09/07 02:00,23.996,-1255,-1274,31.237,24.799,-5746.3,-5795.6,29.771
09/07 03:00,23.523,-1092.5,-1114.3,32.139,24.302,-5303.6,-5368.1,30.67
09/07 04:00,23.116,-936.93,-955.21,32.939,23.849,-4790.3,-4858,31.514
09/07 05:00,22.764,-816.89,-831.65,33.648,23.442,-4295.9,-4358.4,32.295
09/07 06:00,22.466,-659.19,-682.86,34.263,23.081,-3763.4,-3837.2,33.007
09/07 07:00,22.242,-458.07,-482.54,34.732,22.774,-3110.3,-3198.4,33.628
09/07 08:00,22.093,-285.46,-308.09,35.049,22.527,-2409.6,-2500.2,34.135
09/07 09:00,22.027,-20.23,-60.686,35.19,22.349,-1544.9,-1668.9,34.507
09/07 10:00,22.092,356.65,305.72,35.051,22.262,-338.83,-508.25,34.689
09/07 11:00,22.319,784.11,728.65,34.57,22.298,1199.4,991.36,34.613
09/07 12:00,22.721,1213.8,1162.3,33.737,22.483,2968.8,2741,34.226
09/07 13:00,23.275,1508.4,1483.7,32.625,22.825,4639.7,4449.9,33.524
09/07 14:00,23.886,1473.6,1493,31.446,23.288,5573.4,5505,32.598
09/07 15:00,24.442,1281.3,1306.8,30.412,23.795,5664.7,5683.1,31.616
09/07 16:00,24.911,1032,1064.9,29.572,24.286,5199.1,5277.6,30.699
09/07 17:00,25.275,759.88,796.91,28.937,24.718,4386.8,4502,29.915
09/07 18:00,25.503,332.08,396.01,28.547,25.059,3112.9,3302.6,29.311
09/07 19:00,25.526,-225.19,-154.71,28.509,25.26,1284,1532.9,28.963
09/07 20:00,25.336,-669.13,-627.85,28.832,25.287,-631.72,-409.07,28.915
09/07 21:00,25.026,-824.6,-816.87,29.369,25.165,-1976.2,-1845.2,29.127
09/07 22:00,24.683,-867.41,-863.78,29.977,24.949,-2746.3,-2672.1,29.504
09/07 23:00,24.325,-905.54,-900.63,30.626,24.68,-3222.3,-3173.3,29.983
09/07 24:00,23.951,-947.98,-944.09,31.321,24.374,-3563.3,-3527.9,30.536
09/08 01:00,23.568,-942.85,-947.18,32.059,24.045,-3756.1,-3743.2,31.153
09/08 02:00,23.198,-894.13,-902.09,32.788,23.706,-3779.9,-3786.3,31.799
09/08 03:00,22.853,-822.46,-832.49,33.481,23.372,-3671.7,-3692.4,32.446
09/08 04:00,22.538,-749.92,-758.61,34.127,23.052,-3485.1,-3512,33.079
09/08 05:00,22.248,-699.6,-704.44,34.733,22.75,-3288.9,-3313.2,33.69
09/08 06:00,21.973,-678.35,-680.96,35.32,22.464,-3138,-3155.8,34.281
09/08 07:00,21.71,-632.11,-639.57,35.893,22.191,-2979.9,-3002.8,34.854
09/08 08:00,21.474,-513.52,-540.1,36.413,21.935,-2718.4,-2767.2,35.401
09/08 09:00,21.36,25.851,-68.796,36.67,21.729,-1749.5,-1931.3,35.851
09/08 10:00,21.514,691.55,629.72,36.325,21.654,133.39,-116.88,36.015
09/08 11:00,21.856,1011.5,970,35.573,21.746,1917,1699.3,35.813
09/08 12:00,22.424,2058.1,1848.6,34.367,22.025,4789.1,4281.6,35.208
09/08 13:00,23.501,3256.2,3223.2,32.202,22.629,9361.6,9003.9,33.942
09/08 14:00,24.687,3002,2978.4,29.986,23.527,11206,11030,32.147
09/08 15:00,25.882,2769.8,2912.9,27.93,24.556,12217,12346,30.222
09/08 16:00,26.66,1093.1,1283.4,26.671,25.526,8883.1,9423.1,28.523
09/08 17:00,26.945,529.22,531.55,26.227,26.161,5539.4,5841.2,27.468
09/08 18:00,27.145,353.29,415.65,25.921,26.578,3748.5,3971.1,26.8
09/08 19:00,27.1,-647.05,-505.24,25.989,26.797,868.73,1301,26.455
09/08 20:00,26.675,-1324.8,-1279.7,26.648,26.729,-2240.2,-1905.1,26.562
09/08 21:00,26.105,-1423.7,-1429,27.56,26.435,-4036.7,-3883.5,27.026
09/08 22:00,25.537,-1364.6,-1376.1,28.502,26.031,-4802.8,-4747,27.68
09/08 23:00,25.008,-1245,-1261.1,29.413,25.586,-4991.3,-4991.2,28.419
09/08 24:00,24.517,-1201.9,-1203.3,30.288,25.136,-4995.8,-4998.4,29.189
09/09 01:00,24.041,-1144.1,-1158.4,31.18,24.689,-4933.7,-4954.1,29.992
09/09 02:00,23.614,-961.51,-987.41,31.997,24.259,-4611.2,-4667.6,30.782
09/09 03:00,23.252,-867.65,-870.82,32.703,23.864,-4228.4,-4270.2,31.52
09/09 04:00,22.904,-871.7,-872.38,33.401,23.496,-4019.7,-4041.7,32.226
09/09 05:00,22.568,-788.35,-803.27,34.088,23.147,-3785.2,-3822.5,32.913
09/09 06:00,22.265,-737.58,-739.1,34.721,22.821,-3535.6,-3563.1,33.569
09/09 07:00,21.973,-715.25,-721.5,35.344,22.514,-3359.6,-3383.2,34.2
09/09 08:00,21.714,-539.56,-575.21,35.907,22.227,-3012.4,-3077.4,34.801
09/09 09:00,21.593,15.491,-81.88,36.175,21.998,-1953.3,-2146.9,35.29
09/09 10:00,21.807,1147.4,978.04,35.706,21.928,703.32,267.1,35.441
09/09 11:00,22.51,2242.1,2150,34.213,22.168,4717.6,4216.7,34.928
09/09 12:00,23.465,2446.9,2436,32.292,22.728,7622,7329.8,33.76
09/09 13:00,24.486,2648.6,2613,30.371,23.5,9598.1,9364,32.222
09/09 14:00,25.679,3721.5,3627.3,28.29,24.432,12730,12411,30.468
09/09 15:00,27.407,4583.1,4573.5,25.559,25.763,16915,16713,28.152
09/09 16:00,29.177,3940.1,3995.1,23.055,27.356,17739,17780,25.631
09/09 17:00,30.53,2573.3,2664.3,21.326,28.862,14944,15192,23.476
09/09 18:00,31.206,678.77,926.92,20.516,29.979,9215.4,10036,22.008
09/09 19:00,31.123,-950.75,-792.94,20.613,30.511,2526.7,3319.5,21.345
09/09 20:00,30.539,-1772.4,-1705.3,21.313,30.494,-2563.9,-2038.6,21.366
09/09 21:00,29.744,-2018.6,-2012.3,22.307,30.108,-5526.7,-5261.8,21.843
09/09 22:00,28.918,-1980.6,-1995.9,23.396,29.532,-6887.1,-6785.5,22.58
09/09 23:00,28.136,-1837.4,-1857.1,24.481,28.881,-7286.6,-7275.9,23.445
09/09 24:00,27.404,-1762.9,-1772.2,25.551,28.215,-7331.6,-7340.2,24.368
09/10 01:00,26.715,-1606.2,-1631.3,26.588,27.558,-7113.8,-7162.4,25.306
09/10 02:00,26.087,-1500,-1508.9,27.58,26.929,-6771,-6816.1,26.246
09/10 03:00,25.496,-1405.1,-1422.2,28.564,26.331,-6440.7,-6491.1,27.186
09/10 04:00,24.961,-1232.7,-1255.5,29.487,25.77,-5966.3,-6036.9,28.103
09/10 05:00,24.484,-1150.1,-1154.2,30.339,25.254,-5516.5,-5566.8,28.977
09/10 06:00,24.024,-1130.3,-1133.3,31.187,24.772,-5233.5,-5265.9,29.822
09/10 07:00,23.576,-1086.7,-1096.8,32.04,24.312,-5007.4,-5040.7,30.654
09/10 08:00,23.177,-845.96,-893.41,32.821,23.881,-4529.1,-4618.7,31.457
09/10 09:00,22.952,-179.72,-293.32,33.269,23.525,-3191.1,-3430.6,32.137
09/10 10:00,23.12,1108.5,920.3,32.934,23.366,-24.979,-534.69,32.448
09/10 11:00,23.796,2014.8,1983.7,31.62,23.554,4079.3,3636.8,32.082
09/10 12:00,24.552,1686.2,1732.2,30.217,24.012,5773.5,5672.6,31.21
09/10 13:00,25.213,1657.4,1635.1,29.049,24.561,6438.1,6348.2,30.201
09/10 14:00,26.074,3164.9,2957.7,27.607,25.214,9496.3,9030.9,29.048
09/10 15:00,27.613,3830.7,3901.1,25.223,26.286,13960,13858,27.264
09/10 16:00,28.869,2646.3,2639,23.44,27.511,12870,12979,25.369
09/10 17:00,29.89,2039.1,2224.5,22.098,28.628,11347,11680,23.77
09/10 18:00,30.336,188.97,388.14,21.538,29.448,6303.9,7022.5,22.667
09/10 19:00,30.185,-819.83,-723.58,21.725,29.787,1330.3,1885.5,22.227
09/10 20:00,29.705,-1457.4,-1398.3,22.334,29.728,-2423.7,-2021.4,22.303
09/10 21:00,29.055,-1644.2,-1641.6,23.188,29.391,-4703.2,-4499.7,22.741
09/10 22:00,28.38,-1643.4,-1646.2,24.112,28.906,-5784.8,-5694.8,23.387
09/10 23:00,27.707,-1644.9,-1647.8,25.076,28.352,-6321.1,-6277.6,24.15
09/10 24:00,27.052,-1551.2,-1568.5,26.056,27.769,-6453.7,-6462.5,24.985
09/11 01:00,26.44,-1471.4,-1479.1,27.007,27.188,-6352.2,-6372.7,25.845
09/11 02:00,25.854,-1407,-1418.2,27.955,26.619,-6194.2,-6222.7,26.72
09/11 03:00,25.306,-1296.1,-1310.5,28.879,26.071,-5916.8,-5960.5,27.598
09/11 04:00,24.791,-1259.8,-1261.8,29.778,25.549,-5673.8,-5701.8,28.464
09/11 05:00,24.294,-1189.5,-1202.3,30.677,25.048,-5438.9,-5476,29.325
09/11 06:00,23.827,-1140.5,-1143.4,31.55,24.571,-5196.2,-5225.5,30.173
09/11 07:00,23.371,-1117,-1123.6,32.429,24.113,-5019.8,-5045.1,31.013
09/11 08:00,22.95,-935.37,-971.31,33.263,23.676,-4661.7,-4729.1,31.837
09/11 09:00,22.655,-486.94,-557.73,33.863,23.294,-3756,-3909.8,32.579
09/11 10:00,22.593,217.86,116.95,33.991,23.03,-1980,-2254.9,33.102
09/11 11:00,22.905,1510.7,1289,33.356,22.986,1410.7,845.04,33.191
09/11 12:00,23.914,3783.9,3611,31.395,23.363,8049.9,7403.7,32.446
09/11 13:00,25.752,5178.7,5123.3,28.144,24.42,15484,15066,30.456
09/11 14:00,27.932,5310.5,5332.5,24.759,26.051,20072,19897,27.644
09/11 15:00,29.941,4408.8,4471.8,22.036,27.907,20296,20372,24.789
09/11 16:00,31.484,3061.4,3141.7,20.173,29.631,17165,17409,22.43
09/11 17:00,32.376,1156.7,1357.1,19.175,30.956,11371,12028,20.786
09/11 18:00,32.452,-631.9,-459.22,19.093,31.668,4229.9,5082.7,19.959
09/11 19:00,31.943,-1758.1,-1639.2,19.651,31.775,-1658.7,-1001.5,19.838
09/11 20:00,31.086,-2280.3,-2250.7,20.632,31.422,-5662.3,-5275.2,20.239
09/11 21:00,30.115,-2383.4,-2386.8,21.809,30.791,-7820.9,-7637.3,20.98
09/11 22:00,29.157,-2251.3,-2278.2,23.046,30.029,-8638,-8600.1,21.916
09/11 23:00,28.267,-2099.8,-2117.2,24.265,29.232,-8724.7,-8742,22.945
09/11 24:00,27.43,-2000.6,-2015.1,25.479,28.442,-8584.2,-8617.3,24.018
09/12 01:00,26.644,-1841.5,-1868.8,26.693,27.676,-8247.3,-8312.1,25.126
09/12 02:00,25.943,-1614.7,-1642.1,27.828,26.954,-7649.9,-7739.1,26.218
09/12 03:00,25.31,-1524.5,-1532.7,28.892,26.288,-7128.2,-7189.4,27.267
09/12 04:00,24.727,-1337.2,-1368.6,29.914,25.668,-6563.2,-6650.5,28.284
09/12 05:00,24.22,-1201.5,-1209.4,30.835,25.106,-5962.2,-6031.3,29.245
09/12 06:00,23.738,-1199.7,-1199,31.741,24.588,-5610.8,-5646.8,30.164
09/12 07:00,23.266,-1127.8,-1144.5,32.658,24.097,-5315,-5361.4,31.063
09/12 08:00,22.852,-898.83,-940.16,33.486,23.642,-4795.9,-4883.7,31.926
09/12 09:00,22.6,-258.03,-369.29,34,23.26,-3548,-3768.9,32.668
09/12 10:00,22.72,927.54,757.58,33.755,23.058,-658.71,-1123.3,33.07
09/12 11:00,23.392,2476.4,2262.9,32.415,23.202,4233.2,3515.3,32.783
09/12 12:00,24.693,4231.2,4146.4,29.988,23.833,10881,10404,31.564
09/12 13:00,26.609,5111.5,5080.9,26.772,25.093,16923,16602,29.277
09/12 14:00,28.587,4185.5,4296,23.843,26.744,18539,18626,26.553
09/12 15:00,29.958,2910.9,2918,22.024,28.285,15560,15692,24.261
09/12 16:00,31.182,2890.6,2921.9,20.535,29.645,14341,14426,22.425
09/12 17:00,32.136,1606.4,1777,19.451,30.827,11067,11554,20.954
09/12 18:00,32.441,-175.56,57.527,19.118,31.594,5365.2,6168.2,20.056
09/12 19:00,32.035,-1642.9,-1508.9,19.562,31.793,-893.02,-170.28,19.831
09/12 20:00,31.223,-2164.4,-2136.8,20.485,31.499,-5120.2,-4719.7,20.165
09/12 21:00,30.296,-2303.7,-2297.3,21.599,30.913,-7398.1,-7195,20.85
09/12 22:00,29.344,-2308,-2315.8,22.814,30.177,-8505.5,-8420.6,21.745
09/12 23:00,28.413,-2220.5,-2238.7,24.076,29.378,-8906.7,-8895,22.769
09/12 24:00,27.541,-2042.1,-2069.4,25.332,28.568,-8790.1,-8836,23.861
09/13 01:00,26.745,-1875.6,-1895.2,26.56,27.786,-8398.1,-8461.7,24.988
09/13 02:00,26.008,-1761.7,-1776.9,27.752,27.045,-7978.6,-8038.1,26.107
09/13 03:00,25.323,-1612.5,-1635.4,28.903,26.345,-7500.8,-7573.1,27.205
09/13 04:00,24.706,-1445.2,-1465.6,29.985,25.694,-6933.7,-7011.7,28.272
09/13 05:00,24.147,-1335.8,-1347.5,31.004,25.095,-6411.9,-6476.6,29.297
09/13 06:00,23.629,-1230.7,-1248.1,31.985,24.54,-5948.4,-6012,30.283
09/13 07:00,23.172,-1033.2,-1061,32.879,24.032,-5367.8,-5451.4,31.219
09/13 08:00,22.8,-800.85,-838.9,33.628,23.582,-4669.8,-4771.7,32.076
09/13 09:00,22.57,-317.75,-386.49,34.1,23.213,-3496.7,-3675.6,32.798
09/13 10:00,22.552,250.74,172.44,34.137,22.974,-1755.9,-2007.6,33.275
09/13 11:00,22.792,964.01,867.56,33.645,22.92,662.73,324.33,33.383
09/13 12:00,23.474,3053,2681.5,32.292,23.152,5695.1,4841.1,32.918
09/13 13:00,25.183,4899.6,4947.5,29.161,24.025,13883,13546,31.239
09/13 14:00,26.76,2835.7,2966.9,26.552,25.32,13796,14013,28.912
09/13 15:00,27.636,1650.4,1747.7,25.219,26.418,10554,10956,27.089
09/13 16:00,28.18,1112.1,1153.5,24.429,27.235,7715.9,8011.3,25.816
09/13 17:00,28.655,1407.7,1310.3,23.765,27.868,6747.3,6708.7,24.878
09/13 18:00,29.274,1289.5,1416.2,22.929,28.491,6654.4,6796.7,23.992
09/13 19:00,29.499,-242.36,-44.858,22.633,28.961,3198.6,3768.3,23.347
09/13 20:00,29.153,-1312.5,-1223.9,23.09,29.048,-1183.1,-680.59,23.23
09/13 21:00,28.528,-1658,-1640.4,23.942,28.794,-4118.3,-3841.2,23.574
09/13 22:00,27.834,-1707.5,-1712.4,24.928,28.342,-5627.2,-5500.9,24.201
09/13 23:00,27.157,-1604.8,-1621.9,25.935,27.801,-6180.2,-6151.9,24.976
09/13 24:00,26.518,-1550,-1555,26.927,27.233,-6329.7,-6323.9,25.819
09/14 01:00,25.908,-1443.8,-1463.8,27.911,26.662,-6254.8,-6283.9,26.695
09/14 02:00,25.356,-1282.7,-1303.7,28.837,26.111,-5924.1,-5978.9,27.574
09/14 03:00,24.866,-1148,-1162.4,29.69,25.597,-5493.4,-5550.8,28.427
09/14 04:00,24.418,-1081.6,-1088.8,30.496,25.12,-5128.7,-5172.6,29.244
09/14 05:00,24.001,-977.26,-994.48,31.268,24.675,-4761.4,-4814.8,30.03
09/14 06:00,23.633,-859.51,-871.22,31.968,24.268,-4332.3,-4386.9,30.771
09/14 07:00,23.294,-840.82,-840.61,32.628,23.894,-4036.9,-4066.3,31.469
09/14 08:00,22.976,-695.29,-729.3,33.261,23.547,-3676.2,-3743.4,32.134
09/14 09:00,22.769,-317.24,-369.98,33.681,23.253,-2812.3,-2948.2,32.708
09/14 10:00,22.731,149.49,83.67,33.758,23.059,-1459.5,-1657,33.095
09/14 11:00,22.963,1183.6,994.73,33.289,23.028,1135.3,685.1,33.157
09/14 12:00,23.703,2251.1,2208.2,31.837,23.316,5216,4761.4,32.586
09/14 13:00,24.641,2782.3,2650.2,30.095,23.898,8280,7864.3,31.464
09/14 14:00,25.936,3352.8,3416,27.869,24.791,11913,11821,29.828
09/14 15:00,26.954,1651,1854.8,26.238,25.809,10004,10442,28.073
09/14 16:00,27.481,1262.7,1209,25.44,26.581,7530.9,7686.4,26.821
09/14 17:00,27.987,910.16,1062.5,24.699,27.212,6161.5,6446.6,25.843
09/14 18:00,28.073,-392.44,-269.18,24.574,27.609,2451.4,2949.6,25.248
09/14 19:00,27.749,-1193.7,-1092.4,25.044,27.667,-1143,-707.17,25.164
09/14 20:00,27.125,-1784.5,-1741,25.976,27.417,-4198.1,-3875.4,25.534
09/14 21:00,26.369,-1867.3,-1879.8,27.158,26.949,-5907.8,-5771.9,26.245
09/14 22:00,25.657,-1611.2,-1653.3,28.326,26.389,-6321,-6328.5,27.126
09/14 23:00,25.052,-1408.7,-1425.7,29.363,25.826,-6122.7,-6160.8,28.043
09/14 24:00,24.506,-1301.2,-1315.3,30.336,25.287,-5841.8,-5883.3,28.954
09/15 01:00,24.005,-1182.1,-1196.9,31.25,24.778,-5494,-5543.1,29.838
09/15 02:00,23.544,-1118.9,-1125.9,32.124,24.299,-5180.5,-5219.2,30.698
09/15 03:00,23.116,-991.06,-1012.6,32.964,23.85,-4816.3,-4872.5,31.536
09/15 04:00,22.748,-858.11,-870.99,33.708,23.44,-4371.4,-4427.9,32.326
09/15 05:00,22.415,-815.24,-816.71,34.396,23.066,-4025.1,-4062.2,33.065
09/15 06:00,22.089,-811.2,-813.11,35.085,22.717,-3810.3,-3834.9,33.771
09/15 07:00,21.775,-746.88,-758.77,35.764,22.387,-3588.9,-3622,34.455
09/15 08:00,21.495,-654.03,-666.11,36.381,22.079,-3307,-3345.7,35.106
09/15 09:00,21.256,-537.49,-554.34,36.918,21.8,-2966.6,-3014.4,35.71
09/15 10:00,21.07,-395.62,-412.67,37.342,21.555,-2540.3,-2597.6,36.249
09/15 11:00,20.931,-312.27,-318.99,37.662,21.348,-2126.2,-2174.1,36.71
09/15 12:00,20.818,-257.47,-264.62,37.926,21.175,-1782.5,-1823.4,37.102
09/15 13:00,20.726,-204.91,-211.02,38.141,21.031,-1480,-1516,37.432
09/15 14:00,20.654,-152.94,-160.5,38.31,20.912,-1207.4,-1241.5,37.707
09/15 15:00,20.61,-59.812,-73.843,38.413,20.818,-887.81,-932.51,37.925
09/15 16:00,20.608,40.004,30.666,38.419,20.756,-509.82,-555.98,38.069
09/15 17:00,20.625,29.383,35.92,38.378,20.723,-278,-294.98,38.147
09/15 18:00,20.632,8.6889,9.3446,38.363,20.703,-184.23,-193.42,38.194
09/15 19:00,20.629,-31.564,-23.432,38.369,20.688,-180.51,-173.63,38.23
09/15 20:00,20.604,-91.596,-85.802,38.429,20.668,-284.45,-269.4,38.278
09/15 21:00,20.563,-106.8,-106.23,38.525,20.638,-371.38,-362.77,38.347
09/15 22:00,20.515,-149.14,-140.13,38.641,20.601,-479.8,-461.02,38.435
09/15 23:00,20.437,-242.48,-231.51,38.827,20.55,-702.12,-670.83,38.557
09/15 24:00,20.335,-251.39,-255.52,39.072,20.479,-861.78,-850.33,38.725
09/16 01:00,20.237,-246.65,-244.62,39.33,20.4,-934.48,-925.48,38.937
09/16 02:00,20.135,-269.66,-266.77,39.593,20.314,-1018.4,-1007.7,39.158
09/16 03:00,20.025,-277.88,-279.45,39.864,20.22,-1086.7,-1081.5,39.385
09/16 04:00,19.927,-197.6,-212.47,40.106,20.126,-1016.2,-1035.4,39.615
09/16 05:00,19.871,-93.341,-103.82,40.246,20.045,-804.6,-833.94,39.814
09/16 06:00,19.843,-62.558,-62.688,40.317,19.983,-619.73,-638.1,39.968
09/16 07:00,19.818,-56.747,-58.615,40.378,19.934,-501.19,-514.95,40.09
09/16 08:00,19.803,-16.866,-23.588,40.417,19.895,-363.72,-383.53,40.186
09/16 09:00,19.807,42.655,34.311,40.406,19.871,-178.96,-204.78,40.246
09/16 10:00,19.841,127.65,116.58,40.323,19.866,77.213,41.723,40.259
09/16 11:00,19.902,171.86,169.73,40.169,19.884,322.82,296.49,40.214
09/16 12:00,19.974,192.48,188.84,39.99,19.921,506.45,484.45,40.122
09/16 13:00,20.059,244.67,235.78,39.78,19.974,709.73,680.84,39.99
09/16 14:00,20.175,340.19,328.35,39.496,20.049,1006.9,966.01,39.804
09/16 15:00,20.315,342.53,349.69,39.155,20.149,1216.7,1203,39.559
09/16 16:00,20.436,259.87,271.32,38.864,20.257,1191.7,1204.7,39.296
09/16 17:00,20.523,183.88,191.62,38.655,20.356,1039,1060.6,39.057
09/16 18:00,20.588,144.77,148.27,38.502,20.441,880.9,899.19,38.853
09/16 19:00,20.638,103.67,110.41,38.383,20.512,722.85,744.63,38.683
09/16 20:00,20.666,41.319,48.11,38.315,20.567,516.35,542.89,38.552
09/16 21:00,20.678,26.247,26.121,38.287,20.605,361.31,376.15,38.461
09/16 22:00,20.686,3.0655,8.3217,38.27,20.631,238.06,255.25,38.398
09/16 23:00,20.676,-57.753,-49.032,38.294,20.645,57.937,83.846,38.366
09/16 24:00,20.64,-118.99,-112.97,38.379,20.64,-160.99,-134.11,38.377
09/17 01:00,20.588,-133.9,-133.14,38.529,20.619,-319.93,-303.81,38.457
09/17 02:00,20.526,-186.95,-178.24,38.694,20.583,-494.78,-469.51,38.559
09/17 03:00,20.448,-189.05,-194.34,38.881,20.533,-623.02,-615.4,38.679
09/17 04:00,20.383,-141.06,-146.19,39.038,20.477,-614.07,-619.22,38.811
09/17 05:00,20.329,-141.02,-137.88,39.169,20.424,-603.86,-601.69,38.939
09/17 06:00,20.267,-170.55,-167.66,39.319,20.369,-653.56,-646.14,39.072
09/17 07:00,20.2,-155.12,-159.75,39.481,20.31,-665.92,-668.89,39.214
09/17 08:00,20.152,-63.728,-84.428,39.6,20.255,-540.5,-571.12,39.348
09/17 09:00,20.204,426.19,332.95,39.472,20.235,287.9,119.44,39.396
09/17 10:00,20.536,1210.4,1127.5,38.673,20.343,2287.6,2005.3,39.133
09/17 11:00,21.101,1605.1,1561.6,37.351,20.637,4335.4,4086.4,38.432
09/17 12:00,21.825,2045.7,1982,35.734,21.111,6417.4,6142.1,37.328
09/17 13:00,22.842,3607.8,3404.5,33.595,21.798,10425,9888.5,35.792
09/17 14:00,24.71,5903.7,5841.8,30.038,22.999,18166,17701,33.279
09/17 15:00,26.875,5440.9,5522.7,26.422,24.622,22224,21840,30.193
09/17 16:00,28.432,2911.8,2955.9,24.11,26.408,17505,17755,27.147
09/17 17:00,29.467,1930.8,2068.2,22.706,27.814,13403,13812,24.994
09/17 18:00,29.877,184.58,360.67,22.174,28.757,7316.7,8084.3,23.657
09/17 19:00,29.715,-918.79,-795.9,22.382,29.164,1818.5,2451,23.105
09/17 20:00,29.184,-1572.9,-1525,23.079,29.127,-2334.3,-1908.1,23.154
09/17 21:00,28.489,-1787.2,-1774.2,24.027,28.792,-4798.9,-4567.4,23.607
09/17 22:00,27.752,-1806.3,-1811.5,25.08,28.291,-6075.3,-5967,24.304
09/17 23:00,27.02,-1791.2,-1796.5,26.179,27.709,-6699,-6649.5,25.143
09/17 24:00,26.315,-1664.8,-1688,27.288,27.094,-6837.8,-6851.2,26.065
09/18 01:00,25.671,-1527.1,-1541.6,28.337,26.484,-6645.8,-6681.5,27.006
09/18 02:00,25.069,-1455.2,-1464,29.362,25.896,-6411.6,-6445.1,27.955
09/18 03:00,24.501,-1350.9,-1368.3,30.374,25.332,-6122,-6169,28.907
09/18 04:00,23.986,-1209.7,-1227.8,31.328,24.8,-5715.9,-5774.5,29.838
09/18 05:00,23.523,-1097.9,-1111,32.212,24.307,-5288.9,-5344.3,30.73
09/18 06:00,23.105,-979.49,-997.23,33.035,23.853,-4858.5,-4917.7,31.579
09/18 07:00,22.746,-806.14,-830.02,33.762,23.441,-4338.5,-4411.2,32.372
09/18 08:00,22.467,-563.19,-603.64,34.339,23.082,-3663.3,-3765.2,33.081
09/18 09:00,22.357,140.55,10.463,34.568,22.812,-2166.7,-2438.5,33.627
09/18 10:00,22.705,1725,1490,33.848,22.768,1673,1042.8,33.715
09/18 11:00,23.652,2639.3,2647.5,31.968,23.144,6435.7,5968.7,32.959
09/18 12:00,24.562,1841.6,1938.9,30.266,23.788,7453.4,7479.6,31.704
09/18 13:00,25.237,1608.7,1607.9,29.07,24.444,7229.4,7244.2,30.479
09/18 14:00,25.889,1611.9,1615,27.966,25.09,7199.6,7197.2,29.326
09/18 15:00,26.501,1361.3,1405.9,26.974,25.722,6748,6838.2,28.246
09/18 16:00,26.983,1025.9,1061.7,26.219,26.286,5743.1,5876.6,27.318
09/18 17:00,27.424,1320.3,1229,25.55,26.782,5606.8,5507.3,26.531
09/18 18:00,27.978,1051.8,1203.3,24.736,27.308,5590.7,5758.1,25.724
09/18 19:00,28.118,-316.1,-172.07,24.535,27.683,2391.6,2872.1,25.165
09/18 20:00,27.83,-986.64,-935.13,24.95,27.744,-884.88,-530.41,25.076
09/18 21:00,27.362,-1286.2,-1258.1,25.644,27.556,-3102.7,-2874.4,25.352
09/18 22:00,26.808,-1409.4,-1404.6,26.491,27.208,-4470.7,-4343.1,25.875
09/18 23:00,26.236,-1401.7,-1404.5,27.399,26.77,-5146.2,-5090.6,26.55
09/18 24:00,25.659,-1457.8,-1450.8,28.351,26.285,-5574.2,-5529.4,27.319
09/19 01:00,25.078,-1384.4,-1402.7,29.315,25.774,-5717.9,-5724.3,28.128
09/19 02:00,24.54,-1289.3,-1299,30.253,25.263,-5595.8,-5619.8,28.975
09/19 03:00,24.039,-1185.4,-1203.1,31.176,24.77,-5364.2,-5404.6,29.84
09/19 04:00,23.595,-1013.5,-1036,32.018,24.306,-4950.4,-5012.8,30.68
09/19 05:00,23.211,-913.12,-921.37,32.769,23.882,-4520.9,-4572,31.47
09/19 06:00,22.862,-820.08,-834.97,33.469,23.495,-4132.5,-4184.9,32.213
09/19 07:00,22.558,-691.73,-707.71,34.091,23.145,-3690.1,-3749.1,32.9
09/19 08:00,22.307,-548.18,-572.86,34.616,22.836,-3200.2,-3270.8,33.52
09/19 09:00,22.16,-125.58,-197.47,34.927,22.588,-2244.8,-2406.3,34.029
09/19 10:00,22.293,986.56,781.67,34.646,22.478,201.01,-246.37,34.256
09/19 11:00,23.018,2431.5,2327.2,33.158,22.701,4870.1,4286,33.797
09/19 12:00,24.004,2390.5,2405.6,31.244,23.277,7675.5,7429.7,32.64
09/19 13:00,25.152,3977.2,3805.5,29.179,24.077,11908,11433,31.108
09/19 14:00,27.11,5031.3,5081.7,25.997,25.439,17874,17674,28.686
09/19 15:00,28.869,3849.4,3865.8,23.457,27.061,17697,17730,26.064
09/19 16:00,30.339,2966.9,3077.4,21.55,28.618,15980,16205,23.8
09/19 17:00,31.08,768.12,950.48,20.653,29.808,9807.8,10541,22.215
09/19 18:00,31.112,-480.17,-361.62,20.615,30.417,3753.3,4432.6,21.45
09/19 19:00,30.745,-1253.4,-1171.1,21.051,30.541,-807.72,-308.97,21.298
09/19 20:00,30.119,-1726,-1688.2,21.82,30.309,-4041.3,-3710.4,21.583
09/19 21:00,29.367,-1902.1,-1892.9,22.785,29.842,-5988.9,-5807.8,22.17
09/19 22:00,28.591,-1851.2,-1869.6,23.831,29.247,-6882.9,-6825.6,22.943
09/19 23:00,27.866,-1693.9,-1714.6,24.857,28.609,-7024.1,-7037.8,23.805
09/19 24:00,27.195,-1606.5,-1616.1,25.852,27.975,-6910.9,-6934.5,24.699
09/20 01:00,26.565,-1484.2,-1502.5,26.834,27.359,-6655.8,-6701.8,25.611
09/20 02:00,25.979,-1417.3,-1423,27.782,26.77,-6373.6,-6409.2,26.515
09/20 03:00,25.42,-1326.2,-1342.6,28.717,26.207,-6084.6,-6130.6,27.41
09/20 04:00,24.911,-1190.5,-1209.3,29.602,25.676,-5684.9,-5743.9,28.285
09/20 05:00,24.46,-1049.7,-1065.1,30.41,25.186,-5202,-5266.3,29.121
09/20 06:00,24.047,-1014.1,-1016.2,31.173,24.736,-4842.4,-4880.7,29.912
09/20 07:00,23.658,-900.23,-920.06,31.91,24.317,-4475.3,-4531.3,30.671
09/20 08:00,23.322,-757.77,-781.77,32.563,23.936,-4013.2,-4081.3,31.381
09/20 09:00,23.116,-138.5,-258.63,32.971,23.621,-2793.1,-3027.9,31.981
09/20 10:00,23.273,887.7,775,32.661,23.486,-44.894,-435.87,32.242
09/20 11:00,23.848,2198.8,1954.2,31.55,23.644,4005.1,3346.4,31.937
09/20 12:00,25.056,3720.5,3699.2,29.357,24.244,10007,9648.4,30.81
09/20 13:00,26.546,4016.7,3933.3,26.878,25.298,13642,13362,28.932
09/20 14:00,28.402,4500,4573.1,24.114,26.739,17541,17463,26.573
09/20 15:00,29.776,2269.9,2396.5,22.264,28.214,14182,14568,24.373
09/20 16:00,30.436,1107.1,1206.7,21.435,29.28,9416.5,9953.4,22.91
09/20 17:00,30.783,708.97,721.83,21.014,29.972,6121.4,6419.5,22.013
09/20 18:00,30.973,45.208,183.54,20.787,30.417,3453.2,3852.4,21.458
09/20 19:00,30.779,-932.79,-831.29,21.019,30.568,-177.28,279.64,21.273
09/20 20:00,30.25,-1583.9,-1521.3,21.665,30.398,-3434.4,-3069.5,21.482
09/20 21:00,29.528,-1880,-1861.4,22.584,29.972,-5691.5,-5471.5,22.013
09/20 22:00,28.747,-1899.3,-1907,23.626,29.392,-6849.5,-6759.6,22.76
09/20 23:00,27.973,-1895.5,-1895.6,24.713,28.742,-7374.5,-7331.8,23.632
09/20 24:00,27.205,-1851.1,-1865.8,25.848,28.059,-7589.5,-7588.5,24.589
09/21 01:00,26.492,-1635.3,-1670,26.993,27.379,-7335.4,-7400.9,25.622
09/21 02:00,25.872,-1447.9,-1465.1,28.023,26.74,-6813.7,-6884.5,26.623
09/21 03:00,25.303,-1370.6,-1381.5,28.985,26.146,-6388.6,-6441.7,27.572
09/21 04:00,24.786,-1175.4,-1205.7,29.892,25.594,-5854,-5936.7,28.488
09/21 05:00,24.342,-1056.9,-1063.7,30.696,25.095,-5296.5,-5359.9,29.346
09/21 06:00,23.927,-1005.2,-1013.1,31.469,24.639,-4899.3,-4946.7,30.155
09/21 07:00,23.537,-941.37,-949.27,32.218,24.216,-4562.5,-4604.6,30.929
09/21 08:00,23.173,-859.1,-875.67,32.933,23.822,-4239.6,-4287.4,31.669
09/21 09:00,22.875,-594.22,-637.13,33.531,23.468,-3632.5,-3732.5,32.352
09/21 10:00,22.737,-3.7657,-109.75,33.814,23.194,-2314.5,-2545.4,32.89
09/21 11:00,22.912,802.46,733.18,33.457,23.093,103.14,-209.95,33.092
09/21 12:00,23.283,1021.9,996.91,32.715,23.192,2021.3,1811.8,32.894
09/21 13:00,23.84,1991.4,1791.2,31.638,23.477,4768.8,4282.8,32.335
09/21 14:00,24.923,3487.1,3411.5,29.655,24.086,9746.7,9316.9,31.173
09/21 15:00,26.232,2735.2,2884.9,27.436,25.065,11445,11557,29.401
09/21 16:00,27.051,1513.7,1591.6,26.142,25.996,9121.5,9433.3,27.819
09/21 17:00,27.594,1102.2,1182.4,25.322,26.728,7120.3,7381.3,26.642
09/21 18:00,27.823,-70.948,102.58,24.984,27.232,3767.7,4280.1,25.864
09/21 19:00,27.554,-1154.9,-1053.4,25.381,27.381,-430.95,69.478,25.639
09/21 20:00,26.975,-1600.4,-1575.3,26.258,27.191,-3518,-3215.8,25.926
09/21 21:00,26.307,-1661.7,-1664.3,27.311,26.791,-5141.5,-5003,26.543
09/21 22:00,25.64,-1618.8,-1631.1,28.411,26.29,-5870.7,-5817.8,27.339
09/21 23:00,25.021,-1430.7,-1460.3,29.476,25.754,-5950.5,-5974.4,28.22
09/21 24:00,24.479,-1276.8,-1291.5,30.446,25.23,-5693.9,-5734.7,29.111
09/22 01:00,23.988,-1164.5,-1180.6,31.375,24.734,-5372.9,-5420.7,30.004
09/22 02:00,23.547,-1035,-1049.3,32.229,24.271,-4976,-5029.5,30.858
09/22 03:00,23.138,-1028.1,-1024,33.035,23.84,-4709.1,-4733.4,31.666
09/22 04:00,22.731,-991.92,-1002.2,33.86,23.428,-4521.1,-4550.4,32.462
09/22 05:00,22.349,-930.12,-935.57,34.656,23.036,-4292.5,-4321.9,33.24
09/22 06:00,21.979,-924.25,-924.91,35.444,22.662,-4132.7,-4151.1,34.002
09/22 07:00,21.621,-857.47,-870.96,36.227,22.303,-3945.3,-3976.4,34.752
09/22 08:00,21.308,-699.39,-726.54,36.93,21.966,-3607.7,-3663.1,35.472
09/22 09:00,21.09,-365.47,-415.56,37.426,21.673,-2949.3,-3053.1,36.113
09/22 10:00,21.028,57.747,2.9791,37.57,21.456,-1872.9,-2032,36.595
09/22 11:00,21.136,491.81,435.09,37.321,21.353,-392.25,-596.47,36.826
09/22 12:00,21.5,1547.7,1345.6,36.499,21.421,2315.7,1839.7,36.675
09/22 13:00,22.385,2575.2,2561.3,34.584,21.818,6480,6045.6,35.796
09/22 14:00,23.266,1749.7,1863.5,32.782,22.452,7275.6,7332.8,34.44
09/22 15:00,23.939,1899,1785.8,31.479,23.096,7551.3,7391.3,33.12
09/22 16:00,24.886,2672.7,2630,29.748,23.861,9676.5,9407.8,31.629
09/22 17:00,25.881,2077,2205.2,28.038,24.754,9834.7,9968.9,29.98
09/22 18:00,26.473,788.1,966.46,27.071,25.53,7064.6,7531.4,28.626
09/22 19:00,26.528,-440.7,-312.49,26.982,25.977,2853.1,3386.9,27.875
09/22 20:00,26.191,-1138.6,-1079.4,27.526,26.061,-806.77,-410.84,27.738
09/22 21:00,25.665,-1410.9,-1394.5,28.397,25.872,-3191.6,-2961.3,28.05
09/22 22:00,25.094,-1383.3,-1398.3,29.377,25.524,-4364.9,-4273.8,28.634
09/22 23:00,24.553,-1313.2,-1319.2,30.341,25.109,-4834.7,-4798.1,29.35
09/22 24:00,24.032,-1279.6,-1285.6,31.304,24.665,-5039.7,-5027.4,30.137
09/23 01:00,23.535,-1180,-1198.7,32.259,24.214,-5007.7,-5029.6,30.968
09/23 02:00,23.098,-1006.9,-1027.6,33.126,23.78,-4702.7,-4752.5,31.791
09/23 03:00,22.707,-965.85,-966.06,33.918,23.374,-4431,-4459,32.578
09/23 04:00,22.339,-858.34,-878.03,34.686,22.992,-4138.1,-4184.9,33.339
09/23 05:00,22.014,-792.95,-795.6,35.38,22.638,-3830.8,-3864.7,34.061
09/23 06:00,21.708,-735.05,-745.02,36.047,22.31,-3571.4,-3606.4,34.748
09/23 07:00,21.425,-690.97,-694.94,36.676,22.004,-3333.5,-3361.6,35.401
09/23 08:00,21.166,-591.56,-611.33,37.263,21.72,-3059.4,-3103,36.02
09/23 09:00,20.971,-373.49,-405.33,37.711,21.469,-2580,-2652.9,36.578
09/23 10:00,20.891,21.938,-46.271,37.899,21.274,-1705.8,-1853.6,37.016
09/23 11:00,21.04,766.76,664.7,37.552,21.198,148.21,-137.99,37.19
09/23 12:00,21.49,1473.2,1391.5,36.532,21.322,2723.1,2381.2,36.91
09/23 13:00,22.2,2069.6,2002.4,34.983,21.686,5512.7,5164.3,36.097
09/23 14:00,23.084,2273.8,2271.9,33.158,22.278,7678.9,7464.4,34.817
09/23 15:00,23.976,2143.4,2169.8,31.422,23.011,8635.9,8570.4,33.303
09/23 16:00,24.755,1689.4,1760.5,29.986,23.772,8250.2,8363.5,31.807
09/23 17:00,25.315,1076.9,1158,29.001,24.447,6728.3,6959.2,30.544
09/23 18:00,25.594,268.89,381.67,28.524,24.945,4275.2,4628.7,29.646
09/23 19:00,25.529,-553.62,-465.31,28.634,25.193,1237,1615.8,29.212
09/23 20:00,25.204,-987.91,-955.98,29.193,25.184,-1279.3,-1015.2,29.227
09/23 21:00,24.773,-1123.8,-1116.5,29.954,24.993,-2836.8,-2688,29.562
09/23 22:00,24.319,-1119.9,-1124.5,30.778,24.699,-3642.9,-3573.6,30.086
09/23 23:00,23.867,-1143.1,-1137.2,31.625,24.352,-4099.1,-4051.2,30.718
09/23 24:00,23.401,-1174.8,-1174.6,32.525,23.97,-4424.5,-4394.4,31.429
09/24 01:00,22.937,-1130.3,-1139.8,33.466,23.569,-4541.8,-4541.5,32.213
09/24 02:00,22.499,-1066.4,-1075.7,34.379,23.166,-4498.4,-4512.3,33.016
09/24 03:00,22.095,-951,-968.63,35.234,22.774,-4300.5,-4336.3,33.809
09/24 04:00,21.74,-833.28,-847.52,36.005,22.405,-3993,-4036.3,34.574
09/24 05:00,21.434,-706.44,-722.12,36.686,22.067,-3620.6,-3671.1,35.292
09/24 06:00,21.165,-667.54,-665.01,37.294,21.762,-3313.7,-3343.6,35.957
09/24 07:00,20.889,-730.64,-722.67,37.934,21.475,-3208.5,-3215.1,36.594
09/24 08:00,20.604,-667.42,-688.61,38.605,21.196,-3073.3,-3103.9,37.225
09/24 09:00,20.407,-243.79,-324.72,39.077,20.945,-2474.6,-2591.5,37.802
09/24 10:00,20.496,786.4,629.79,38.864,20.798,-560.9,-901.29,38.146
09/24 11:00,21.068,2139.1,1957,37.521,20.906,3341.4,2753.7,37.893
09/24 12:00,22.191,3778.6,3662.7,35.039,21.414,9095.3,8565.7,36.733
09/24 13:00,23.918,4800.5,4759,31.571,22.482,15062,14727,34.422
09/24 14:00,25.911,4990.2,4993.8,28.033,24.014,18949,18775,31.384
09/24 15:00,27.835,4349,4411.7,25.032,25.768,19668,19718,28.268
09/24 16:00,29.235,2367.6,2504.7,23.07,27.391,15638,16002,25.686
09/24 17:00,29.785,599.42,734.09,22.348,28.503,9140.1,9883.5,24.069
09/24 18:00,29.835,-366.02,-236.15,22.283,29.089,3952.8,4561,23.263
09/24 19:00,29.479,-1319.9,-1221.2,22.745,29.233,-638.58,-110.39,23.07
09/24 20:00,28.829,-1781.3,-1751.9,23.617,29.013,-3956,-3624.1,23.365
09/24 21:00,28.069,-1926.7,-1918.4,24.683,28.558,-5905.9,-5723.9,23.99
09/24 22:00,27.287,-1899.2,-1911.6,25.837,27.974,-6862.8,-6791.7,24.819
09/24 23:00,26.533,-1815.9,-1829.9,27.006,27.336,-7193.7,-7181.4,25.762
09/24 24:00,25.83,-1655.2,-1679.2,28.151,26.69,-7093.3,-7130.6,26.758
09/25 01:00,25.189,-1535.3,-1549.3,29.242,26.064,-6804.8,-6849.1,27.762
09/25 02:00,24.603,-1367.5,-1392.1,30.281,25.472,-6380.9,-6447.7,28.753
09/25 03:00,24.079,-1262.2,-1269.9,31.246,24.921,-5933.4,-5986.8,29.71
09/25 04:00,23.583,-1213.8,-1220.4,32.192,24.407,-5601.8,-5642.5,30.638
09/25 05:00,23.107,-1163.2,-1171.6,33.131,23.919,-5327,-5363.9,31.547
09/25 06:00,22.661,-1061.6,-1077.3,34.038,23.458,-5006.7,-5054.1,32.435
09/25 07:00,22.259,-956.17,-969.15,34.88,23.029,-4639.1,-4688.3,33.286
09/25 08:00,21.903,-810.91,-835.44,35.644,22.635,-4209.8,-4273.5,34.091
09/25 09:00,21.652,-363.22,-449.05,36.194,22.294,-3352.8,-3507.3,34.805
09/25 10:00,21.705,732.25,563.54,36.078,22.084,-1064,-1456.7,35.253
09/25 11:00,22.247,1887.5,1780.1,34.908,22.157,2830.1,2321.2,35.096
09/25 12:00,23.159,2998.9,2820.6,33.033,22.578,7223.2,6623.7,34.21
09/25 13:00,24.62,4175.4,4181.7,30.263,23.448,12815,12552,32.461
09/25 14:00,26.246,4003.1,3988.2,27.474,24.717,15375,15238,30.083
09/25 15:00,27.938,4200.7,4217.9,24.878,26.193,17318,17247,27.56
09/25 16:00,29.444,3049,3133.4,22.793,27.717,15898,16078,25.199
09/25 17:00,30.363,1451,1626.4,21.618,28.965,11402,11976,23.432
09/25 18:00,30.597,-308.82,-91.556,21.329,29.728,5249.7,6067.2,22.419
09/25 19:00,30.195,-1503.1,-1403.4,21.826,29.929,-580.12,57.868,22.162
09/25 20:00,29.469,-1963.2,-1932,22.757,29.688,-4387.9,-4016.7,22.471
09/25 21:00,28.634,-2087.6,-2087.8,23.884,29.182,-6514.2,-6327.2,23.137
09/25 22:00,27.805,-1961.2,-1985.4,25.063,28.545,-7349.8,-7304.9,24.006
09/25 23:00,27.028,-1885.9,-1892,26.229,27.868,-7582.2,-7571.7,24.971
09/25 24:00,26.284,-1767.9,-1791.5,27.403,27.183,-7530.6,-7562.8,25.991
09/26 01:00,25.611,-1567.9,-1592.7,28.495,26.521,-7139.3,-7204.5,27.002
09/26 02:00,25.002,-1472.3,-1480.1,29.533,25.898,-6725.6,-6775.9,28.001
09/26 03:00,24.427,-1370.3,-1387.3,30.564,25.311,-6345.6,-6401,28.994
09/26 04:00,23.9,-1264.1,-1276.1,31.547,24.761,-5937.9,-5991.6,29.96
09/26 05:00,23.408,-1190.6,-1199.3,32.495,24.247,-5575.1,-5621,30.896
09/26 06:00,22.943,-1131.2,-1139.6,33.421,23.763,-5262.8,-5303.5,31.806
09/26 07:00,22.508,-1034.3,-1050.9,34.314,23.309,-4929,-4978.2,32.69
09/26 08:00,22.132,-832.22,-863.35,35.109,22.891,-4430.4,-4506.8,33.527
09/26 09:00,21.856,-523.41,-571.66,35.704,22.528,-3672,-3787.4,34.273
09/26 10:00,21.771,207.86,79.268,35.89,22.261,-2120.2,-2391.7,34.834
09/26 11:00,22.075,1268.8,1158.1,35.231,22.201,931.35,506.59,34.961
09/26 12:00,22.748,2214.7,2050.6,33.822,22.438,4627.2,4088,34.461
09/26 13:00,23.941,4013.1,3918.8,31.481,23.062,10529,10086,33.186
09/26 14:00,25.736,4713.6,4702.2,28.288,24.257,15891,15629,30.887
09/26 15:00,27.558,4097.5,4159.2,25.405,25.787,17554,17564,28.196
09/26 16:00,28.946,2716.8,2795.6,23.429,27.279,15114,15328,25.821
09/26 17:00,29.777,1364.5,1533.9,22.329,28.455,10753,11343,24.104
09/26 18:00,30.028,-144.8,41.706,22.009,29.188,5271.3,5989.8,23.101
09/26 19:00,29.735,-1160.2,-1073.9,22.384,29.424,172.14,730.26,22.787
09/26 20:00,29.147,-1653.3,-1612.2,23.156,29.269,-3341.4,-2984.7,22.993
09/26 21:00,28.438,-1766.9,-1769.9,24.127,28.864,-5332.4,-5158.1,23.537
09/26 22:00,27.729,-1701.2,-1715.2,25.144,28.335,-6203.4,-6142.2,24.272
09/26 23:00,27.063,-1577.3,-1594.8,26.144,27.76,-6416.9,-6418.7,25.098
09/26 24:00,26.444,-1489.4,-1497.8,27.114,27.183,-6351.9,-6369.6,25.961
09/27 01:00,25.849,-1451.8,-1456.9,28.051,26.614,-6255.8,-6271.2,26.812
09/27 02:00,25.275,-1384,-1395.4,29.005,26.056,-6099.7,-6128.7,27.691
09/27 03:00,24.732,-1299,-1312.2,29.958,25.518,-5863.2,-5901.2,28.589
09/27 04:00,24.237,-1148.7,-1170.2,30.858,25.007,-5481,-5540.6,29.471
09/27 05:00,23.799,-1047.1,-1055.9,31.682,24.535,-5065.4,-5115.9,30.313
09/27 06:00,23.392,-977.69,-987.05,32.468,24.097,-4717.7,-4761.7,31.119
09/27 07:00,23.012,-922.77,-928.98,33.223,23.689,-4417,-4453.9,31.891
09/27 08:00,22.658,-823.69,-844.01,33.943,23.308,-4097.5,-4147.7,32.632
09/27 09:00,22.384,-497.28,-552.76,34.512,22.969,-3419.9,-3536.3,33.308
09/27 10:00,22.288,39.536,-34.057,34.714,22.719,-2082.3,-2286,33.817
09/27 11:00,22.424,645.19,568.45,34.428,22.617,-131.05,-401.67,34.027
09/27 12:00,22.801,1219.6,1154.2,33.65,22.707,2189.7,1892.7,33.842
09/27 13:00,23.366,1554.5,1524.7,32.521,22.999,4284.3,4048.7,33.249
09/27 14:00,24.028,1716.9,1705.1,31.25,23.454,5824.7,5662.2,32.348
09/27 15:00,24.699,1558.7,1595.8,30.018,24.009,6420.9,6404.6,31.284
09/27 16:00,25.254,1175.1,1228,29.04,24.568,5922.1,6027.8,30.253
09/27 17:00,25.637,708.21,768.9,28.387,25.047,4667.3,4851.6,29.4
09/27 18:00,25.823,204.38,270.94,28.075,25.392,2957.3,3189.7,28.802
09/27 19:00,25.784,-410.95,-330.97,28.14,25.565,816.45,1103.9,28.508
09/27 20:00,25.517,-842.05,-811.45,28.59,25.54,-1264.3,-1038.6,28.549
09/27 21:00,25.159,-895.95,-898.59,29.205,25.366,-2471.3,-2365.7,28.847
09/27 22:00,24.787,-962.78,-950.07,29.86,25.111,-3175,-3097.5,29.288
09/27 23:00,24.385,-1017.5,-1016.2,30.587,24.801,-3681,-3632.7,29.834
09/27 24:00,23.98,-976.5,-986.81,31.338,24.46,-3896.6,-3887.6,30.45
09/28 01:00,23.609,-863.79,-879.6,32.035,24.112,-3817.7,-3841.5,31.08
09/28 02:00,23.281,-779.97,-787.61,32.669,23.78,-3611.7,-3639.6,31.702
09/28 03:00,22.979,-729.18,-735.8,33.272,23.466,-3412.9,-3438.8,32.307
09/28 04:00,22.698,-676.51,-681.72,33.844,23.171,-3209.6,-3235.1,32.888
09/28 05:00,22.426,-686.4,-684.63,34.407,22.89,-3101.7,-3111.1,33.451
09/28 06:00,22.165,-589.84,-610.05,34.957,22.621,-2910.5,-2948.2,34.002
09/28 07:00,21.958,-462.96,-473.52,35.402,22.377,-2558.3,-2603.2,34.509
09/28 08:00,21.781,-418.49,-427.77,35.787,22.162,-2280.1,-2315.6,34.964
09/28 09:00,21.673,-35.588,-111.41,36.023,21.985,-1548.6,-1691.3,35.342
09/28 10:00,21.809,763.2,649.79,35.726,21.922,332.41,32.709,35.479
09/28 11:00,22.254,1336.3,1309.8,34.769,22.063,2761.2,2492.4,35.176
09/28 12:00,22.857,1880.5,1735.8,33.521,22.399,5031.9,4656.6,34.463
09/28 13:00,23.83,2683.6,2687.5,31.613,23.007,8409.8,8074.9,33.219
09/28 14:00,24.748,1830.6,1936.8,29.916,23.784,8518.8,8640,31.696
09/28 15:00,25.473,2047.6,1928.6,28.652,24.529,8524.1,8378.1,30.311
09/28 16:00,26.403,2194.6,2299.4,27.118,25.352,9494.4,9505.3,28.859
09/28 17:00,27.012,807.02,966.78,26.16,26.11,6901.1,7343.8,27.59
09/28 18:00,27.16,-2.5253,76.603,25.934,26.579,3576.1,3968.7,26.835
09/28 19:00,27.033,-607.1,-535.88,26.128,26.768,662.46,1007,26.539
09/28 20:00,26.698,-980.89,-955.34,26.649,26.716,-1649.8,-1410.3,26.619
09/28 21:00,26.279,-1050.2,-1051,27.315,26.501,-2980.8,-2861.8,26.96
09/28 22:00,25.858,-1024,-1027.6,28.003,26.2,-3600.8,-3549.2,27.442
09/28 23:00,25.438,-1066.6,-1057.9,28.709,25.858,-3986.4,-3942,28.003
09/28 24:00,24.998,-1103.2,-1103.3,29.472,25.484,-4292.4,-4264.3,28.631
09/29 01:00,24.559,-1061.2,-1069.6,30.269,25.093,-4396.4,-4396.9,29.32
09/29 02:00,24.142,-1010.7,-1017.4,31.044,24.699,-4356.7,-4368.4,30.025
09/29 03:00,23.749,-940.77,-950.62,31.785,24.315,-4218.3,-4242.4,30.724
09/29 04:00,23.382,-893.87,-899.08,32.497,23.945,-4051,-4073.2,31.414
09/29 05:00,23.037,-817.26,-829.55,33.181,23.592,-3838.4,-3871.5,32.088
09/29 06:00,22.726,-738.47,-747.72,33.812,23.261,-3574.2,-3609.4,32.735
09/29 07:00,22.447,-655.91,-666.3,34.39,22.955,-3284.2,-3322.8,33.346
09/29 08:00,22.202,-551.22,-571.38,34.906,22.677,-2952.9,-3003.9,33.914
09/29 09:00,22.04,-224.3,-277.72,35.254,22.442,-2238.9,-2358.9,34.401
09/29 10:00,22.094,669.34,500.59,35.136,22.311,-352.75,-704.69,34.675
09/29 11:00,22.618,1757.9,1692.4,34.038,22.437,3184.8,2759.2,34.411
09/29 12:00,23.414,2619.1,2438.6,32.439,22.849,6652.9,6146.8,33.563
09/29 13:00,24.722,3575.8,3625.6,29.994,23.647,11423,11256,31.988
09/29 14:00,25.842,1934.3,2134.8,28.053,24.659,10414,10763,30.101
09/29 15:00,26.424,1100.1,1153.8,27.104,25.467,7661.1,7970.8,28.684
09/29 16:00,26.796,760.6,798.03,26.516,26.058,5591.7,5815.7,27.696
09/29 17:00,27.032,383.35,437.04,26.151,26.481,3806.3,4029.2,27.012
09/29 18:00,27.105,-8.2701,34.875,26.039,26.743,2034.6,2246.9,26.598
09/29 19:00,27.017,-468.63,-396.42,26.174,26.848,227.17,474.09,26.435
09/29 20:00,26.716,-964.47,-921.88,26.642,26.775,-1804.7,-1567.3,26.548
09/29 21:00,26.299,-1036.1,-1042.6,27.304,26.548,-3072.6,-2965.9,26.906
09/29 22:00,25.878,-1059.7,-1051.7,27.992,26.24,-3709.1,-3644,27.399
09/29 23:00,25.433,-1140.6,-1131.6,28.741,25.883,-4203.4,-4148.5,27.984
09/29 24:00,24.964,-1169.6,-1171.4,29.555,25.488,-4547,-4517.8,28.647
09/30 01:00,24.503,-1107.2,-1119.3,30.399,25.074,-4631.4,-4637.8,29.38
09/30 02:00,24.074,-1033.6,-1040.8,31.203,24.663,-4531.3,-4549.8,30.12
09/30 03:00,23.664,-1013.1,-1015.7,31.982,24.262,-4434.2,-4447.3,30.851
09/30 04:00,23.272,-923.57,-940.41,32.746,23.873,-4250.8,-4285.5,31.581
09/30 05:00,22.927,-801.78,-815.48,33.436,23.508,-3926,-3971.5,32.283
09/30 06:00,22.623,-725.15,-733.94,34.058,23.173,-3602.3,-3642.7,32.943
09/30 07:00,22.351,-635.03,-645.77,34.625,22.867,-3267.8,-3311.2,33.558
09/30 08:00,22.106,-594.48,-601.84,35.147,22.589,-2999.2,-3032.4,34.129
09/30 09:00,21.919,-262.18,-328.71,35.549,22.345,-2363.3,-2486.8,34.639
09/30 10:00,21.925,259.83,208.31,35.536,22.193,-999.08,-1185.1,34.961
09/30 11:00,22.075,474.19,450.19,35.212,22.161,255.93,109.76,35.027
09/30 12:00,22.388,1285.1,1119.6,34.549,22.261,2330.8,1954.9,34.815
09/30 13:00,23.125,2161.6,2137.5,33.042,22.623,5691.1,5329.5,34.06
09/30 14:00,23.981,2244.4,2176,31.381,23.215,7601.8,7347.6,32.861
09/30 15:00,25.012,3101.5,2927.9,29.504,23.978,10466,9712.3,31.385
09/30 16:00,26.058,2571.1,2626.4,27.727,24.827,11389,10871,29.83
09/30 17:00,26.704,938.34,1062.4,26.687,25.688,7911.1,8415.5,28.339
09/30 18:00,26.961,300.85,396.82,26.286,26.258,4797,5179.6,27.398
09/30 19:00,26.91,-530.43,-437.48,26.366,26.541,1485.7,1896.1,26.944
09/30 20:00,26.588,-981.69,-949.32,26.87,26.544,-1230.2,-947.49,26.938
09/30 21:00,26.153,-1138,-1126.6,27.568,26.351,-2912,-2748.3,27.247
09/30 22:00,25.683,-1175,-1174.9,28.346,26.043,-3848.5,-3763.6,27.749
09/30 23:00,25.206,-1193.1,-1190.2,29.162,25.672,-4362.2,-4312.9,28.365
09/30 24:00,24.718,-1218.6,-1218.8,30.021,25.264,-4692.5,-4662.9,29.06
10/01 01:00,24.24,-1155.6,-1166.6,31.041,24.839,-4776,-4784.7,29.949
10/01 02:00,23.775,-1198.7,-1187.2,32.011,24.412,-4852.7,-4837,30.811
10/01 03:00,23.289,-1225.4,-1230,32.964,23.976,-4967.8,-4963,31.628
10/01 04:00,22.818,-1127.8,-1144.4,33.916,23.538,-4879.1,-4904.7,32.472
10/01 05:00,22.392,-1021.1,-1034.1,34.804,23.116,-4641,-4677.4,33.309
10/01 06:00,22.011,-904.61,-918.85,35.621,22.72,-4321.4,-4366.2,34.118
10/01 07:00,21.662,-879.39,-876.88,36.389,22.351,-4062.5,-4088.5,34.89
10/01 08:00,21.321,-799.37,-826.45,37.156,22.003,-3823.7,-3868.9,35.64
10/01 09:00,21.092,-304.8,-382.68,37.682,21.695,-3040.4,-3177,36.314
10/01 10:00,21.09,305.02,223.74,37.687,21.488,-1540.9,-1770.6,36.777
10/01 11:00,21.457,1897.3,1582,36.851,21.482,2062.3,1381.7,36.791
10/01 12:00,22.637,3918,3877.6,34.304,21.942,8916,8486.7,35.775
10/01 13:00,23.974,2735.7,2857,31.636,22.846,10741,10771,33.862
10/01 14:00,24.908,2070.4,2114.6,29.913,23.768,10009,10117,32.027
10/01 15:00,25.676,1774.9,1810.8,28.577,24.614,9047.8,9167.9,30.443
10/01 16:00,26.303,1305.7,1379.5,27.535,25.36,7632.5,7843.2,29.117
10/01 17:00,26.685,580.07,674.17,26.92,25.944,5353.6,5672.2,28.125
10/01 18:00,26.802,44.507,98.949,26.736,26.312,2944.3,3226,27.52
10/01 19:00,26.69,-669.21,-560.21,26.913,26.464,359.85,719.38,27.273
10/01 20:00,26.282,-1274.2,-1227.8,27.568,26.371,-2341.7,-2041.6,27.423
10/01 21:00,25.726,-1449.7,-1441.6,28.49,26.076,-4091.7,-3926.7,27.905
10/01 22:00,25.137,-1475.1,-1478.6,29.506,25.665,-5019.5,-4940.5,28.593
10/01 23:00,24.563,-1385.2,-1400.2,30.534,25.2,-5353.4,-5339,29.395
10/01 24:00,24.021,-1344.4,-1347.2,31.543,24.719,-5438.2,-5435.2,30.25
10/02 01:00,23.5,-1244.4,-1264.9,32.528,24.238,-5349.2,-5377.6,31.116
10/02 02:00,23.042,-1052.8,-1077.7,33.428,23.778,-4991.3,-5049.5,31.977
10/02 03:00,22.653,-926.38,-936.82,34.227,23.355,-4563.1,-4615.7,32.803
10/02 04:00,22.295,-882.42,-886.37,34.979,22.967,-4235,-4272.3,33.582
10/02 05:00,21.954,-830.84,-840.53,35.714,22.604,-3966.4,-4002.4,34.327
10/02 06:00,21.646,-720.76,-735.23,36.392,22.268,-3640,-3685.4,35.036
10/02 07:00,21.371,-687.45,-686.61,37.01,21.961,-3365.1,-3393.4,35.699
10/02 08:00,21.107,-617.04,-636.71,37.613,21.674,-3119.9,-3160.1,36.329
10/02 09:00,20.936,-153.41,-243.1,38.011,21.426,-2367.2,-2515,36.885
10/02 10:00,21.036,632.71,547.67,37.779,21.294,-502.44,-774.71,37.185
10/02 11:00,21.374,1054.8,1005.9,37.003,21.34,1543.8,1289.9,37.08
10/02 12:00,21.992,2382.9,2108.7,35.636,21.605,5052.4,4413.8,36.484
10/02 13:00,23.273,3956.6,3946.3,32.978,22.28,10962,10624,35.016
10/02 14:00,24.573,2527.9,2669.5,30.491,23.305,11424,11590,32.906
10/02 15:00,25.388,1680.1,1743,29.043,24.237,9533.5,9772.1,31.11
10/02 16:00,26.076,2010.9,1886.4,27.882,25.037,8988.1,8880.9,29.656
10/02 17:00,27.021,2408.2,2457.6,26.374,25.896,10123,10053,28.183
10/02 18:00,27.733,927.01,1164.9,25.294,26.725,7724.7,8238.1,26.836
10/02 19:00,27.777,-601.12,-449.87,25.23,27.201,2817.1,3447.6,26.093
10/02 20:00,27.363,-1316.9,-1267.7,25.848,27.257,-1296.1,-872.25,26.007
10/02 21:00,26.786,-1492.9,-1488.1,26.739,27.022,-3682.2,-3466,26.369
10/02 22:00,26.187,-1464.6,-1473.6,27.699,26.635,-4805.8,-4715,26.976
10/02 23:00,25.607,-1428.7,-1433.5,28.668,26.18,-5310.7,-5270.1,27.711
10/02 24:00,25.047,-1351.8,-1366.4,29.638,25.696,-5468.8,-5469.7,28.516
10/03 01:00,24.53,-1237.3,-1250.1,30.561,25.212,-5353,-5378.5,29.341
10/03 02:00,24.041,-1222.3,-1221.2,31.466,24.741,-5243.8,-5255.1,30.174
10/03 03:00,23.563,-1153.1,-1169.3,32.383,24.28,-5100.9,-5131.2,31.017
10/03 04:00,23.132,-1012.6,-1029.8,33.237,23.841,-4781.3,-4829.7,31.847
10/03 05:00,22.744,-960.33,-960.86,34.028,23.431,-4483.7,-4515.3,32.642
10/03 06:00,22.359,-978.04,-976.94,34.832,23.042,-4336.1,-4351.6,33.419
10/03 07:00,21.979,-926.98,-937.5,35.649,22.665,-4178,-4204.3,34.191
10/03 08:00,21.628,-828.25,-846.71,36.421,22.306,-3932.2,-3972.6,34.945
10/03 09:00,21.37,-383.49,-470.32,37.001,21.985,-3216.2,-3354.1,35.636
10/03 10:00,21.37,347.74,272.56,37.001,21.77,-1546.5,-1789,36.107
10/03 11:00,21.582,701.88,662.16,36.523,21.714,261.3,40.198,36.23
10/03 12:00,21.945,1149.1,1088.2,35.722,21.82,2197,1942.2,35.995
10/03 13:00,22.481,1521.8,1485.1,34.576,22.101,4151.3,3919.6,35.384
10/03 14:00,23.122,1684.5,1667.4,33.259,22.537,5647.7,5483.2,34.458
10/03 15:00,23.93,2830.9,2608,31.682,23.119,8406.2,7912.4,33.266
10/03 16:00,25.356,4156.8,4158.9,29.1,24.063,13527,13282,31.432
10/03 17:00,26.809,2701.2,2883.2,26.698,25.319,13538,13814,29.158
10/03 18:00,27.426,529.28,740.18,25.745,26.306,8211.4,8957.4,27.499
10/03 19:00,27.392,-578.98,-472.59,25.796,26.797,2966.6,3556.2,26.713
10/03 20:00,27.013,-1215.7,-1163.4,26.376,26.875,-959.94,-549.29,26.589
10/03 21:00,26.476,-1390.4,-1386.4,27.222,26.674,-3292,-3079.6,26.907
10/03 22:00,25.918,-1378.2,-1382.9,28.136,26.322,-4421,-4325.6,27.471
10/03 23:00,25.364,-1381.7,-1381.6,29.074,25.898,-4997.4,-4944.7,28.167
10/03 24:00,24.821,-1311.7,-1328.3,30.031,25.439,-5223.1,-5218.9,28.945
10/04 01:00,24.328,-1149.8,-1170.5,30.933,24.979,-5071.1,-5107.5,29.753
10/04 02:00,23.886,-1082.7,-1085.9,31.766,24.538,-4844.7,-4870.9,30.548
10/04 03:00,23.463,-1034.6,-1042.9,32.586,24.116,-4655.8,-4683,31.331
10/04 04:00,23.061,-987.27,-993.39,33.387,23.712,-4464.7,-4490.5,32.102
10/04 05:00,22.683,-910.02,-922.14,34.161,23.326,-4236.2,-4270.7,32.857
10/04 06:00,22.339,-821.05,-833.12,34.882,22.963,-3955.7,-3994.8,33.585
10/04 07:00,22.037,-702.29,-716.86,35.53,22.629,-3605.1,-3653.1,34.273
10/04 08:00,21.771,-648.12,-653.92,36.112,22.325,-3296.5,-3332.7,34.912
10/04 09:00,21.541,-478.09,-509.68,36.622,22.05,-2883.4,-2951.1,35.5
10/04 10:00,21.412,-156.84,-203.78,36.914,21.827,-2116.7,-2235.3,35.987
10/04 11:00,21.436,306.94,240.82,36.858,21.692,-850.88,-1039.7,36.285
10/04 12:00,21.728,1352.5,1159.6,36.207,21.713,1703,1254.1,36.239
10/04 13:00,22.529,2413.5,2380.7,34.486,22.047,5760.4,5317.1,35.509
10/04 14:00,23.459,2395.1,2337,32.598,22.655,7939.4,7669.7,34.22
10/04 15:00,24.561,3318.5,3272,30.514,23.453,11123,10852,32.609
10/04 16:00,25.759,2449.1,2623.7,28.41,24.479,11499,11706,30.662
10/04 17:00,26.455,1193.1,1283.8,27.262,25.376,8538,8919.8,29.062
10/04 18:00,26.803,449.39,576.17,26.708,26.009,5554.6,5964.7,27.99
10/04 19:00,26.782,-490.32,-396.04,26.741,26.344,1967.1,2405.6,27.439
10/04 20:00,26.47,-1000.6,-955.13,27.237,26.382,-971.84,-655.29,27.379
10/04 21:00,26.009,-1251.1,-1233.1,27.989,26.199,-2968.9,-2768.3,27.676
10/04 22:00,25.506,-1220.6,-1235,28.836,25.881,-3974.7,-3898.9,28.201
10/04 23:00,25.024,-1195.3,-1196,29.674,25.505,-4412.4,-4373.5,28.837
10/04 24:00,24.562,-1094.2,-1113,30.504,25.105,-4513.6,-4522.8,29.533
10/05 01:00,24.142,-1032.8,-1034.2,31.303,24.707,-4432.4,-4443.5,30.262
10/05 02:00,23.729,-1031.7,-1036,32.103,24.315,-4402.7,-4410,30.994
10/05 03:00,23.344,-885.7,-909.3,32.857,23.932,-4174.6,-4219.4,31.713
10/05 04:00,23.009,-825.69,-824.82,33.528,23.576,-3898.2,-3925.8,32.4
10/05 05:00,22.683,-813.2,-817.21,34.198,23.239,-3734.6,-3755.1,33.066
10/05 06:00,22.366,-777.34,-783.67,34.862,22.915,-3580.4,-3602.3,33.719
10/05 07:00,22.076,-676.7,-692.84,35.483,22.609,-3337.6,-3376.4,34.351
10/05 08:00,21.832,-558.12,-572.51,36.015,22.33,-2993.4,-3040.6,34.94
10/05 09:00,21.637,-413.06,-436.22,36.447,22.084,-2562.7,-2625.9,35.466
10/05 10:00,21.524,-131.79,-175.61,36.699,21.887,-1854.7,-1964.7,35.896
10/05 11:00,21.556,319.81,255.74,36.627,21.773,-644.61,-826.11,36.146
10/05 12:00,21.785,827.34,766.66,36.121,21.788,1058.7,828.77,36.112
10/05 13:00,22.191,1204.5,1164.4,35.236,21.961,2851.9,2633.7,35.734
10/05 14:00,22.726,1463,1440.4,34.11,22.285,4447.2,4266.4,35.036
10/05 15:00,23.296,1328.5,1369.3,32.953,22.718,5185.8,5158.5,34.125
10/05 16:00,23.739,874.88,937.13,32.084,23.161,4661.4,4779.4,33.223
10/05 17:00,23.997,435.86,486.24,31.589,23.522,3443,3611.2,32.506
10/05 18:00,24.088,14.768,70.742,31.416,23.763,1960.8,2158.8,32.038
10/05 19:00,23.994,-505.36,-436.52,31.596,23.859,165.41,406.14,31.852
10/05 20:00,23.704,-891.93,-863.75,32.152,23.792,-1600.8,-1407.6,31.98
10/05 21:00,23.336,-917.5,-925.96,32.874,23.6,-2613.4,-2529.3,32.353
10/05 22:00,22.975,-908.42,-906.18,33.598,23.345,-3102.1,-3054.8,32.855
10/05 23:00,22.612,-911.89,-913.99,34.345,23.057,-3387.5,-3362.9,33.432
10/05 24:00,22.258,-868.55,-877.57,35.094,22.752,-3483.7,-3483.4,34.055
10/06 01:00,21.934,-756.26,-772.65,35.805,22.448,-3369.3,-3395.1,34.701
10/06 02:00,21.653,-678.86,-684.01,36.433,22.161,-3168.1,-3192.9,35.322
10/06 03:00,21.388,-672.23,-672.13,37.03,21.888,-3033.5,-3047.7,35.913
10/06 04:00,21.128,-638.51,-645.19,37.626,21.627,-2908.1,-2926.9,36.492
10/06 05:00,20.883,-612.19,-612.71,38.197,21.378,-2778,-2792.6,37.053
10/06 06:00,20.637,-643.31,-637.99,38.78,21.137,-2724.3,-2727.6,37.604
10/06 07:00,20.38,-651.09,-654.37,39.4,20.899,-2696,-2702.9,38.158
10/06 08:00,20.139,-547.71,-568.25,39.989,20.668,-2549.8,-2578.7,38.705
10/06 09:00,19.971,-276.17,-320.73,40.408,20.46,-2155,-2222.1,39.205
10/06 10:00,19.948,182.95,119.36,40.465,20.304,-1291.9,-1433.7,39.583
10/06 11:00,20.112,639.76,586.75,40.056,20.251,134.41,-63.552,39.714
10/06 12:00,20.449,1073,1017.7,39.233,20.337,1876.4,1644.8,39.504
10/06 13:00,20.95,1449.4,1409.6,38.041,20.583,3731.2,3504.1,38.91
10/06 14:00,21.56,1604.7,1595.7,36.645,20.978,5213.7,5056.6,37.973
10/06 15:00,22.198,1598.1,1607.4,35.244,21.479,6095,6016.3,36.825
10/06 16:00,22.78,1286.1,1340.4,34.019,22.019,6029.3,6092.3,35.628
10/06 17:00,23.203,851.36,904.12,33.156,22.513,5080,5225.3,34.574
10/06 18:00,23.454,397.39,458.46,32.658,22.901,3659.5,3857.7,33.769
10/06 19:00,23.503,-162.05,-89.519,32.562,23.144,1792.3,2044.9,33.274
10/06 20:00,23.35,-548.01,-518.59,32.863,23.219,-35.851,165.23,33.126
10/06 21:00,23.099,-701.89,-687.61,33.367,23.156,-1300.9,-1168.9,33.252
10/06 22:00,22.802,-782.37,-776.25,33.972,23.001,-2135.4,-2051,33.564
10/06 23:00,22.487,-793.82,-795.86,34.627,22.789,-2624,-2579.8,33.998
10/06 24:00,22.178,-760.02,-766.24,35.284,22.546,-2845.5,-2830.2,34.503
10/07 01:00,21.89,-694.04,-704.22,35.889,22.293,-2872,-2878.2,35.017
10/07 02:00,21.633,-603.08,-614.26,36.442,22.045,-2746.2,-2768.3,35.537
10/07 03:00,21.404,-566.9,-567.24,36.956,21.81,-2604.3,-2618.8,36.051
10/07 04:00,21.178,-577.57,-577.43,37.472,21.584,-2541.4,-2548,36.552
10/07 05:00,20.959,-517.14,-528.37,37.979,21.365,-2423.6,-2445,37.046
10/07 06:00,20.766,-474.67,-476.23,38.433,21.159,-2271.4,-2288.2,37.516
10/07 07:00,20.58,-467.93,-469.24,38.876,20.964,-2170,-2181.7,37.968
10/07 08:00,20.402,-430.45,-437.85,39.307,20.779,-2056.3,-2073.9,38.404
10/07 09:00,20.25,-322.38,-341.85,39.676,20.607,-1839.6,-1876.4,38.813
10/07 10:00,20.167,-79.567,-116.83,39.882,20.464,-1355.6,-1434.7,39.155
10/07 11:00,20.202,272.72,223.74,39.796,20.381,-479.43,-611.68,39.358
10/07 12:00,20.393,702.6,648.2,39.329,20.394,841.31,656.11,39.326
10/07 13:00,20.738,1016,986.79,38.502,20.532,2297.6,2122.6,38.993
10/07 14:00,21.174,1178.1,1163.6,37.482,20.789,3516.9,3380.5,38.38
10/07 15:00,21.646,1183.7,1190.9,36.414,21.135,4287.3,4218.1,37.572
10/07 16:00,22.095,1066.9,1085.7,35.43,21.525,4517.3,4513,36.684
10/07 17:00,22.477,845.66,879.05,34.614,21.914,4230.1,4291.4,35.823
10/07 18:00,22.75,510.17,557.45,34.046,22.254,3419,3545.4,35.087
10/07 19:00,22.87,84.256,139.89,33.799,22.502,2137.6,2317.2,34.562
10/07 20:00,22.83,-244.46,-215.76,33.88,22.628,754.47,914.09,34.298
10/07 21:00,22.7,-392.37,-379.93,34.149,22.646,-285.55,-175.41,34.261
10/07 22:00,22.533,-438.33,-434.8,34.496,22.589,-945.38,-879.55,34.379
10/07 23:00,22.343,-531.98,-516.91,34.897,22.483,-1463.4,-1399,34.602
10/07 24:00,22.117,-595.78,-593.04,35.382,22.333,-1894.8,-1850.9,34.918
10/08 01:00,21.88,-593.04,-594.99,35.847,22.154,-2138.2,-2116.4,35.252
10/08 02:00,21.648,-579.21,-580.53,36.33,21.96,-2253.9,-2244.1,35.644
10/08 03:00,21.418,-576.89,-578.4,36.844,21.758,-2320.7,-2315.8,36.086
10/08 04:00,21.201,-512.96,-523.36,37.339,21.555,-2270.3,-2284.5,36.538
10/08 05:00,21.004,-500.76,-497.43,37.794,21.358,-2202.8,-2206.8,36.98
10/08 06:00,20.803,-508.15,-509.42,38.263,21.165,-2184.7,-2188.1,37.421
10/08 07:00,20.605,-491.19,-494.11,38.732,20.974,-2145.1,-2151.9,37.862
10/08 08:00,20.422,-417.79,-433.89,39.173,20.79,-2026.1,-2050.6,38.294
10/08 09:00,20.31,-89.957,-150.89,39.445,20.63,-1511.4,-1612.4,38.673
10/08 10:00,20.379,425.88,369.44,39.276,20.546,-306.57,-480.14,38.873
10/08 11:00,20.615,763.26,720.92,38.709,20.58,1089.4,907.74,38.793
10/08 12:00,21.059,1693.6,1504.1,37.668,20.766,3517.7,3080.8,38.352
10/08 13:00,22.068,3625.1,3487.8,35.421,21.267,8905.3,8390,37.192
10/08 14:00,23.559,3509.2,3575,32.361,22.242,12567,12486,35.044
10/08 15:00,24.737,2628,2652.8,30.147,23.343,12172,12236,32.779
10/08 16:00,25.732,2127.1,2263.3,28.413,24.395,11197,11428,30.77
10/08 17:00,26.305,765.06,912.51,27.463,25.245,7647.3,8151.3,29.245
10/08 18:00,26.438,-36.544,45.005,27.248,25.759,3967.6,4393.5,28.364
10/08 19:00,26.3,-623.15,-557.8,27.47,25.972,894.49,1247.1,28.008
10/08 20:00,25.972,-959.15,-932.89,28.009,25.942,-1406.5,-1167.8,28.058
10/08 21:00,25.544,-1161.1,-1139.5,28.729,25.742,-2966,-2800.5,28.392
10/08 22:00,25.063,-1197.3,-1204.3,29.562,25.431,-3896.6,-3818,28.922
10/08 23:00,24.599,-1112.2,-1126.2,30.393,25.064,-4238.1,-4221.1,29.559
10/08 24:00,24.177,-995.55,-1009.4,31.17,24.686,-4219.6,-4235.7,30.235
10/09 01:00,23.79,-959.69,-959.77,31.859,24.314,-4131.9,-4140.4,30.871
10/09 02:00,23.408,-939.42,-945.24,32.571,23.949,-4069.1,-4081.3,31.528
10/09 03:00,23.048,-857.14,-869.49,33.288,23.593,-3907,-3935.1,32.21
10/09 04:00,22.72,-794.64,-801.22,33.957,23.255,-3697.5,-3724.9,32.874
10/09 05:00,22.417,-724.15,-732.78,34.587,22.937,-3464.2,-3495.8,33.512
10/09 06:00,22.129,-741.26,-733.53,35.198,22.637,-3329.5,-3337.1,34.127
10/09 07:00,21.824,-785.96,-783.4,35.86,22.343,-3329.7,-3329.1,34.743
10/09 08:00,21.519,-718.44,-738.3,36.535,22.05,-3244.4,-3269.9,35.368
10/09 09:00,21.298,-337.82,-402.92,37.033,21.784,-2659.8,-2772.2,35.947
10/09 10:00,21.276,259.02,173.96,37.082,21.603,-1304.5,-1519.2,36.348
10/09 11:00,21.621,1767.2,1481.6,36.31,21.61,2069.6,1442.3,36.332
10/09 12:00,22.703,3557.5,3519.9,34.004,22.043,8221.3,7834.5,35.386
10/09 13:00,23.96,2690.8,2775.4,31.513,22.89,10218,10182,33.611
10/09 14:00,24.927,2218.6,2250.9,29.738,23.797,10077,10117,31.821
10/09 15:00,25.765,1946.7,1980.9,28.292,24.67,9473.2,9559.6,30.197
10/09 16:00,26.553,2120,2047.2,27.004,25.499,9338,9255.9,28.743
10/09 17:00,27.415,1806.4,1958.1,25.672,26.347,9154.2,9335.2,27.335
10/09 18:00,27.833,278.47,452.33,25.05,27.024,5560.8,6110.7,26.265
10/09 19:00,27.73,-697.68,-603.2,25.201,27.335,1418.9,1903.6,25.79
10/09 20:00,27.345,-1106.7,-1085.3,25.775,27.316,-1586.7,-1293.1,25.819
10/09 21:00,26.874,-1205.6,-1197.2,26.498,27.09,-3249.1,-3092.3,26.162
10/09 22:00,26.369,-1287.3,-1280,27.297,26.75,-4239.5,-4141.5,26.691
10/09 23:00,25.852,-1255.2,-1266.6,28.145,26.343,-4733.2,-4700.6,27.338
10/09 24:00,25.362,-1184,-1191.4,28.975,25.912,-4850.5,-4849,28.045
10/10 01:00,24.891,-1160,-1162.7,29.786,25.476,-4868.9,-4870.7,28.766
10/10 02:00,24.434,-1112.8,-1120,30.603,25.043,-4810.5,-4824.9,29.51
10/10 03:00,23.991,-1103.6,-1103.9,31.427,24.616,-4749.8,-4757.7,30.272
10/10 04:00,23.559,-1039.8,-1052.6,32.255,24.196,-4629,-4654.4,31.042
10/10 05:00,23.16,-951.67,-963.67,33.04,23.793,-4402.1,-4436.7,31.803
10/10 06:00,22.807,-813.66,-832.11,33.755,23.416,-4049,-4101.5,32.533
10/10 07:00,22.496,-768.2,-767.79,34.398,23.071,-3735.3,-3766.8,33.218
10/10 08:00,22.199,-689.74,-710.57,35.024,22.751,-3461.6,-3507.2,33.869
10/10 09:00,21.985,-340.47,-397.24,35.484,22.471,-2760.8,-2881.5,34.45
10/10 10:00,21.941,139.02,71.005,35.58,22.278,-1498,-1687.7,34.857
10/10 11:00,22.208,1458.6,1208.3,35.007,22.253,1475.5,925.64,34.908
10/10 12:00,23.113,3071.4,2868.9,33.141,22.597,6841.1,5959.2,34.188
10/10 13:00,24.186,2465.9,2564.7,31.065,23.282,8938.6,8787.6,32.801
10/10 14:00,25.214,3346.5,3176.5,29.217,24.119,11235,10876,31.19
10/10 15:00,26.763,3827.2,3902.4,26.661,25.289,14787,14731,29.088
10/10 16:00,27.876,1693.2,1889.6,24.972,26.507,11600,12140,27.06
10/10 17:00,28.312,683.42,741.33,24.344,27.344,7229,7687.4,25.76
10/10 18:00,28.458,-70.49,60.785,24.138,27.84,3720.8,4182.7,25.023
10/10 19:00,28.223,-1032.4,-932.73,24.471,27.999,-165.33,306.73,24.791
10/10 20:00,27.69,-1506.8,-1475.6,25.244,27.837,-3198,-2890.9,25.026
10/10 21:00,27.051,-1601.5,-1603,26.206,27.463,-4900.4,-4751.7,25.58
10/10 22:00,26.413,-1539.8,-1551.8,27.208,26.983,-5629.5,-5578.7,26.31
10/10 23:00,25.804,-1478.2,-1487.1,28.205,26.463,-5881.5,-5869.2,27.128
10/10 24:00,25.231,-1350.2,-1372,29.181,25.935,-5816.9,-5846.4,27.987
10/11 01:00,24.722,-1187.1,-1206.6,30.081,25.428,-5487.8,-5540.2,28.842
10/11 02:00,24.267,-1091.7,-1100.3,30.911,24.953,-5124.6,-5169.4,29.668
10/11 03:00,23.84,-1044.7,-1049.2,31.714,24.509,-4841.6,-4874.9,30.466
10/11 04:00,23.424,-1037.1,-1038.5,32.519,24.085,-4664,-4684.4,31.249
10/11 05:00,23.02,-969.19,-981.65,33.321,23.678,-4464,-4496.5,32.024
10/11 06:00,22.647,-907.75,-913.5,34.084,23.292,-4227.5,-4257.7,32.779
10/11 07:00,22.295,-853.01,-861.24,34.82,22.926,-4000.8,-4031.8,33.511
10/11 08:00,21.972,-755.45,-773.53,35.512,22.583,-3721.4,-3765.1,34.217
10/11 09:00,21.731,-385.24,-455.2,36.039,22.278,-3032.9,-3161.5,34.856
10/11 10:00,21.697,187.84,128.06,36.114,22.07,-1588.1,-1790.2,35.301
10/11 11:00,21.845,555.39,507.74,35.789,21.999,-5.6819,-209.38,35.454
10/11 12:00,22.156,1021,957.43,35.117,22.077,1820.4,1575,35.286
10/11 13:00,22.763,2298.6,2046.3,33.849,22.362,5160.4,4560,34.679
10/11 14:00,23.938,3407.9,3429,31.536,23.015,10052,9807.3,33.336
10/11 15:00,24.997,1909.3,2071.7,29.592,23.917,9549.2,9799.2,31.569
10/11 16:00,25.66,1681.9,1616.7,28.447,24.699,8298.4,8329.7,30.124
10/11 17:00,26.4,1792.3,1849.1,27.23,25.446,8326.9,8371.1,28.812
10/11 18:00,26.914,622.17,802.51,26.416,26.108,5988.3,6421.4,27.702
10/11 19:00,26.909,-565.45,-446.47,26.424,26.47,2007.2,2512.7,27.116
10/11 20:00,26.556,-1072.2,-1041.2,26.979,26.496,-1190.8,-868.9,27.074
10/11 21:00,26.078,-1275.6,-1255.8,27.751,26.294,-3149.1,-2952.7,27.399
10/11 22:00,25.546,-1345.2,-1343.5,28.641,25.955,-4291.9,-4187.2,27.954
10/11 23:00,24.997,-1371.3,-1371.8,29.591,25.539,-4921.3,-4865.2,28.652
10/11 24:00,24.465,-1255.8,-1277.9,30.547,25.087,-5091.3,-5098.3,29.432
10/12 01:00,23.986,-1148.2,-1157.5,31.466,24.637,-4969.2,-4992.5,30.262
10/12 02:00,23.539,-1079.3,-1090.8,32.341,24.201,-4796.1,-4824.4,31.079
10/12 03:00,23.136,-924.68,-948.17,33.137,23.788,-4462.2,-4517,31.86
10/12 04:00,22.797,-797.08,-806.58,33.825,23.41,-4037.2,-4088.5,32.593
10/12 05:00,22.479,-821.15,-813.06,34.485,23.064,-3807.5,-3824.2,33.282
10/12 06:00,22.147,-825.93,-831.91,35.187,22.731,-3703.9,-3720.6,33.96
10/12 07:00,21.837,-725.67,-741.36,35.86,22.412,-3487.9,-3523.6,34.625
10/12 08:00,21.573,-596.88,-616.33,36.444,22.117,-3159.9,-3208.8,35.252
10/12 09:00,21.385,-315.35,-360.21,36.864,21.861,-2553.8,-2652.7,35.806
10/12 10:00,21.333,68.761,13.822,36.982,21.678,-1533.4,-1685.8,36.21
10/12 11:00,21.559,1380.8,1111.8,36.476,21.637,1189.1,650.31,36.3
10/12 12:00,22.492,3231.6,3143.7,34.466,21.972,6923.5,6428.8,35.566
10/12 13:00,23.62,2364.2,2491.7,32.187,22.695,8828.5,8808.3,34.038
10/12 14:00,24.447,1886.1,1906.3,30.627,23.471,8590.1,8629.3,32.476
10/12 15:00,25.281,2713.6,2532.8,29.142,24.248,9835.9,9517.7,30.994
10/12 16:00,26.495,2973.9,3100.9,27.122,25.215,12093,12148,29.258
10/12 17:00,27.323,1149.7,1356.9,25.829,26.186,9010.6,9556.2,27.618
10/12 18:00,27.541,45.142,150.25,25.501,26.8,4741.1,5249.1,26.634
10/12 19:00,27.401,-699.6,-618.41,25.711,27.055,1045.8,1471.3,26.237
10/12 20:00,27.021,-1111.7,-1082.1,26.291,27.016,-1718.7,-1435.7,26.298
10/12 21:00,26.54,-1243.4,-1234.3,27.045,26.78,-3373.4,-3215,26.665
10/12 22:00,26.026,-1292.4,-1292,27.879,26.431,-4314.7,-4228.6,27.219
10/12 23:00,25.518,-1213.7,-1228.1,28.73,26.023,-4686.2,-4668.1,27.882
10/12 24:00,25.04,-1181.4,-1181.9,29.56,25.598,-4798.1,-4789.6,28.593
10/13 01:00,24.573,-1130.5,-1141.8,30.426,25.168,-4800.2,-4812.8,29.365
10/13 02:00,24.138,-1045.6,-1056.2,31.249,24.746,-4652.5,-4678.3,30.132
10/13 03:00,23.733,-990.13,-995.7,32.02,24.34,-4468,-4492.4,30.873
10/13 04:00,23.345,-957.23,-961.68,32.778,23.951,-4308.6,-4329.5,31.603
10/13 05:00,22.972,-912.88,-919.4,33.525,23.575,-4145.7,-4169,32.325
10/13 06:00,22.617,-872.32,-877.76,34.254,23.215,-3979.2,-4001.8,33.035
10/13 07:00,22.282,-806.55,-817.02,34.959,22.871,-3779.8,-3809.7,33.73
10/13 08:00,21.981,-696.02,-714.62,35.605,22.549,-3492.7,-3537.7,34.396
10/13 09:00,21.755,-394.68,-447.73,36.099,22.263,-2879,-2986.2,34.998
10/13 10:00,21.703,163.58,83.529,36.215,22.061,-1571.5,-1776.8,35.432
10/13 11:00,21.905,870.04,777.38,35.772,22.01,538.4,235.32,35.542
10/13 12:00,22.393,1587.8,1497.9,34.725,22.173,3246.9,2884.6,35.19
10/13 13:00,23.163,2254.7,2181.8,33.143,22.593,6251.2,5875.8,34.306
10/13 14:00,24.069,2061,2155.7,31.383,23.237,7856.7,7807.7,32.993
10/13 15:00,24.755,1511.1,1527.3,30.117,23.912,7284.4,7359.3,31.678
10/13 16:00,25.329,1222.5,1306.3,29.105,24.535,6556.8,6710.1,30.517
10/13 17:00,25.662,499.07,565.52,28.532,25.033,4560.8,4824.9,29.621
10/13 18:00,25.765,-18.612,58.996,28.358,25.349,2475.5,2751.8,29.069
10/13 19:00,25.63,-639.98,-570.07,28.588,25.464,102.99,400.38,28.87
10/13 20:00,25.293,-973.66,-952.49,29.166,25.379,-1874,-1669.8,29.016
10/13 21:00,24.886,-1029.9,-1030.8,29.882,25.156,-3013.8,-2911.2,29.405
10/13 22:00,24.476,-1016.5,-1018.8,30.623,24.859,-3575.4,-3526.6,29.929
10/13 23:00,24.069,-1023.3,-1022,31.38,24.526,-3885.3,-3855.7,30.532
10/13 24:00,23.661,-1010.4,-1015.1,32.159,24.172,-4048,-4038,31.186
10/14 01:00,23.268,-952.99,-962.15,32.937,23.811,-4045.8,-4056,31.877
10/14 02:00,22.902,-883.16,-892.94,33.679,23.457,-3926.7,-3948.1,32.569
10/14 03:00,22.57,-784.21,-798.36,34.365,23.118,-3701.8,-3737.2,33.242
10/14 04:00,22.279,-685.06,-696.72,34.979,22.804,-3403.3,-3443.7,33.881
10/14 05:00,22.023,-610.11,-616.81,35.528,22.517,-3099.4,-3136,34.477
10/14 06:00,21.782,-616.09,-613.52,36.055,22.252,-2919,-2935.1,35.036
10/14 07:00,21.546,-553.61,-567.36,36.578,22.002,-2735.3,-2766,35.574
10/14 08:00,21.347,-452.44,-465.08,37.026,21.773,-2453.1,-2492.3,36.076
10/14 09:00,21.197,-283.25,-312.94,37.37,21.573,-2031.5,-2099.2,36.518
10/14 10:00,21.151,86.735,28.257,37.476,21.428,-1181.2,-1319.1,36.845
10/14 11:00,21.334,988.81,825.72,37.059,21.398,837.73,476.24,36.911
10/14 12:00,21.968,2040.6,1974.1,35.65,21.627,4374.6,3948.8,36.398
10/14 13:00,22.846,2524.1,2403.6,33.799,22.139,7322.6,6904.4,35.28
10/14 14:00,23.975,3104.3,3167.6,31.576,22.9,10600,10472,33.689
10/14 15:00,24.943,1761.4,1909.5,29.793,23.815,9504.9,9787.1,31.878
10/14 16:00,25.552,1531,1481.4,28.733,24.579,8021.4,8092,30.448
10/14 17:00,26.203,1552.1,1607.3,27.646,25.281,7666.9,7748.2,29.2
10/14 18:00,26.64,510.73,668.23,26.942,25.88,5390.3,5788.6,28.178
10/14 19:00,26.633,-462.48,-367.96,26.952,26.208,1929.9,2358.2,27.636
10/14 20:00,26.342,-904.92,-873.07,27.418,26.249,-833.74,-548.55,27.57
10/14 21:00,25.935,-1103.6,-1084.6,28.088,26.089,-2605.4,-2424.8,27.832
10/14 22:00,25.471,-1183.4,-1179.9,28.87,25.803,-3685,-3582.8,28.306
10/14 23:00,24.993,-1196,-1197.2,29.704,25.445,-4276,-4223.5,28.915
10/14 24:00,24.519,-1164.2,-1170.5,30.556,25.05,-4542.8,-4525.4,29.603
10/15 01:00,24.061,-1128.6,-1133.7,31.424,24.641,-4623.4,-4622.5,30.351
10/15 02:00,23.621,-1071.8,-1080.6,32.277,24.231,-4580.9,-4594.7,31.115
10/15 03:00,23.206,-1011.5,-1020.5,33.095,23.83,-4455.4,-4477.1,31.875
10/15 04:00,22.826,-892.1,-910.26,33.866,23.445,-4201.9,-4243.9,32.622
10/15 05:00,22.494,-789.62,-798.95,34.555,23.088,-3872.1,-3913.8,33.333
10/15 06:00,22.189,-757.54,-758.31,35.202,22.758,-3617.4,-3644.4,34.006
10/15 07:00,21.885,-777.28,-775.35,35.86,22.444,-3491.9,-3504.1,34.659
10/15 08:00,21.588,-694.33,-714.2,36.517,22.143,-3313.7,-3348.4,35.301
10/15 09:00,21.36,-431.88,-474.46,37.032,21.869,-2828.5,-2911.9,35.895
10/15 10:00,21.29,178.49,68.676,37.19,21.665,-1607,-1828.4,36.345
10/15 11:00,21.59,1406.8,1235.5,36.514,21.641,1371.6,898.58,36.4
10/15 12:00,22.336,2118.9,2110,34.893,21.928,4965.9,4596.4,35.767
10/15 13:00,23.092,1645.3,1707.4,33.326,22.434,6126.4,6087,34.683
10/15 14:00,23.791,2162.2,1999.9,31.952,23.014,7421.6,7110.7,33.484
10/15 15:00,24.883,3412,3354.2,29.932,23.789,11100,10783,31.957
10/15 16:00,26.118,2503.8,2691.7,27.812,24.825,11674,11886,30.033
10/15 17:00,26.762,776.4,958.31,26.772,25.714,7887.6,8456.6,28.484
10/15 18:00,26.86,-205.31,-107.2,26.618,26.226,3676.2,4168.4,27.632
10/15 19:00,26.64,-836.71,-773.99,26.965,26.394,240.79,621.48,27.359
10/15 20:00,26.24,-1091.9,-1079.4,27.61,26.303,-2063.4,-1841.4,27.506
10/15 21:00,25.784,-1167.8,-1161.3,28.365,26.055,-3361,-3236.6,27.912
10/15 22:00,25.309,-1192.3,-1191.8,29.176,25.72,-4089.6,-4022.5,28.473
10/15 23:00,24.828,-1208,-1208.6,30.025,25.334,-4508.2,-4470.5,29.131
10/15 24:00,24.358,-1125,-1141.1,30.88,24.925,-4622,-4627.9,29.85
10/16 01:00,23.927,-1040.7,-1048.4,31.686,24.518,-4522.5,-4540.8,30.583
10/16 02:00,23.523,-982.84,-992.97,32.466,24.122,-4378.7,-4402.8,31.316
10/16 03:00,23.158,-837.62,-858.52,33.188,23.746,-4072.6,-4122.4,32.032
10/16 04:00,22.843,-768.16,-770.78,33.827,23.4,-3750.7,-3785.5,32.706
10/16 05:00,22.546,-723.31,-731.5,34.443,23.079,-3504.1,-3536.4,33.347
10/16 06:00,22.271,-665.37,-671.45,35.023,22.781,-3257.4,-3288,33.955
10/16 07:00,22.012,-648.52,-649.02,35.581,22.502,-3075.3,-3094.5,34.535
10/16 08:00,21.76,-602.71,-615.12,36.131,22.237,-2910.2,-2937.8,35.096
10/16 09:00,21.574,-258.49,-328.46,36.545,22.001,-2322.9,-2442.4,35.605
10/16 10:00,21.632,630.55,495.89,36.417,21.866,-467.69,-782.93,35.898
10/16 11:00,22.053,1354.3,1313,35.494,21.947,2260,1943.5,35.722
10/16 12:00,22.602,1408.5,1396.1,34.327,22.229,3999.7,3819.2,35.114
10/16 13:00,23.307,2587.5,2361.9,32.896,22.675,6934.9,6425.3,34.176
10/16 14:00,24.696,4322.5,4283.2,30.273,23.517,12856,12517,32.484
10/16 15:00,26.356,3498.5,3612.4,27.426,24.802,14940,15004,30.075
10/16 16:00,27.303,1327.4,1551,25.934,25.971,10746,11408,28.052
10/16 17:00,27.597,293.71,374.76,25.491,26.713,6055.3,6567.8,26.848
10/16 18:00,27.587,-321.44,-248.28,25.505,27.09,2503.7,2904,26.259
10/16 19:00,27.345,-868.85,-805.09,25.87,27.18,-400.05,-64.428,26.12
10/16 20:00,26.914,-1219.1,-1192.4,26.533,27.038,-2639,-2405.3,26.34
10/16 21:00,26.401,-1293.6,-1294.9,27.346,26.736,-3956.5,-3839.1,26.812
10/16 22:00,25.884,-1274.9,-1278.7,28.195,26.349,-4591,-4538,27.429
10/16 23:00,25.376,-1260.3,-1262.1,29.058,25.924,-4898.1,-4872.7,28.128
10/16 24:00,24.872,-1248.6,-1253,29.942,25.479,-5053,-5044.1,28.88
10/17 01:00,24.39,-1146,-1165.1,30.847,25.03,-4987,-5013.7,29.69
10/17 02:00,23.962,-1002.2,-1018.8,31.665,24.598,-4696.2,-4741.3,30.481
10/17 03:00,23.579,-934.32,-939.88,32.404,24.195,-4400,-4435.3,31.225
10/17 04:00,23.221,-862.41,-874.01,33.112,23.818,-4123.4,-4162,31.942
10/17 05:00,22.894,-785.6,-793.52,33.772,23.466,-3826.2,-3863.7,32.625
10/17 06:00,22.589,-762.05,-762.65,34.403,23.138,-3603.5,-3626.9,33.277
10/17 07:00,22.289,-744.36,-750.52,35.037,22.827,-3453.7,-3474.8,33.911
10/17 08:00,22.02,-587.5,-614.78,35.615,22.534,-3132.9,-3189.3,34.518
10/17 09:00,21.841,-270,-326.12,36.006,22.285,-2443.8,-2562.2,35.046
10/17 10:00,21.849,310.19,241.7,35.988,22.128,-1003.6,-1213.3,35.381
10/17 11:00,22.04,625.35,591.94,35.572,22.108,519.87,336.68,35.424
10/17 12:00,22.439,1629.1,1423,34.721,22.249,3094.2,2625.2,35.123
10/17 13:00,23.36,2690.1,2673.7,32.841,22.713,7269,6832.4,34.147
10/17 14:00,24.29,1909.5,2014.2,31.05,23.414,8069.5,8121.6,32.73
10/17 15:00,25.037,2103.7,1992.2,29.695,24.129,8417.8,8250.2,31.352
10/17 16:00,25.965,2202.9,2305.1,28.103,24.936,9422.3,9428.7,29.875
10/17 17:00,26.629,1191.3,1278.4,27.021,25.702,7557.8,7843.1,28.544
10/17 18:00,26.976,459.19,578.44,26.474,26.271,5062.6,5423.7,27.598
10/17 19:00,26.971,-429.78,-338.94,26.482,26.579,1816,2220.7,27.1
10/17 20:00,26.701,-840.81,-810.91,26.906,26.617,-786.83,-518.2,27.039
10/17 21:00,26.317,-1054.1,-1032.3,27.521,26.465,-2502.1,-2323,27.283
10/17 22:00,25.875,-1124.2,-1124.2,28.251,26.19,-3550.5,-3454.8,27.73
10/17 23:00,25.428,-1092.7,-1102,29.01,25.847,-4045.7,-4010.2,28.297
10/17 24:00,25.017,-950.11,-970.8,29.728,25.483,-4061.7,-4082.7,28.915
10/18 01:00,24.653,-902.01,-899.84,30.425,25.128,-3939.5,-3950.8,29.574
10/18 02:00,24.286,-945.08,-939.89,31.127,24.778,-3968,-3960.4,30.223
10/18 03:00,23.906,-952.15,-955.25,31.844,24.424,-4018.5,-4017.9,30.87
10/18 04:00,23.537,-899.74,-907.91,32.559,24.07,-3957.4,-3972.6,31.531
10/18 05:00,23.187,-870.39,-872.56,33.254,23.725,-3857.7,-3870.6,32.192
10/18 06:00,22.849,-832.01,-839.41,33.942,23.389,-3744.7,-3763.6,32.851
10/18 07:00,22.533,-765.45,-773.97,34.6,23.067,-3564.6,-3591.1,33.497
10/18 08:00,22.241,-710.33,-718.11,35.219,22.762,-3364.8,-3392.1,34.122
10/18 09:00,21.989,-515.06,-556.32,35.763,22.48,-2972.3,-3047.5,34.711
10/18 10:00,21.887,57.713,-32.558,35.987,22.262,-1812.5,-2011.4,35.173
10/18 11:00,22.064,853.92,752.5,35.6,22.192,367.75,49.147,35.324
10/18 12:00,22.504,1223.1,1226.4,34.66,22.329,2593.5,2377.2,35.03
10/18 13:00,22.946,1015.9,1034.1,33.743,22.602,3433.9,3374.9,34.455
10/18 14:00,23.403,1456.3,1346.2,32.825,22.943,4581.9,4348.7,33.749
10/18 15:00,24.146,2176.3,2128,31.392,23.451,6951,6660.7,32.731
10/18 16:00,24.955,1665.6,1796.8,29.907,24.111,7483.8,7583.5,31.457
10/18 17:00,25.413,708.13,797.23,29.101,24.694,5501,5791.9,30.377
10/18 18:00,25.557,-26.658,79.328,28.853,25.074,2974,3323,29.695
10/18 19:00,25.396,-723.04,-654.9,29.131,25.211,169.07,502.7,29.452
10/18 20:00,25.02,-1115.4,-1081.8,29.791,25.121,-2080.5,-1839.7,29.611
10/18 21:00,24.549,-1202.3,-1205,30.64,24.87,-3437.2,-3317,30.059
10/18 22:00,24.074,-1182.9,-1185.9,31.525,24.533,-4085.1,-4029.9,30.67
10/18 23:00,23.608,-1159.5,-1164.3,32.421,24.156,-4392.1,-4368.6,31.371
10/18 24:00,23.159,-1094.9,-1105.9,33.311,23.763,-4466.7,-4470.9,32.12
10/19 01:00,22.743,-1001.9,-1015.2,34.173,23.372,-4359.7,-4383.3,32.898
10/19 02:00,22.369,-888.37,-903.13,34.966,22.998,-4119.5,-4156.8,33.658
10/19 03:00,22.038,-792.8,-804.82,35.679,22.648,-3826,-3865.9,34.379
10/19 04:00,21.75,-662.15,-679.71,36.312,22.327,-3461.1,-3512.3,35.056
10/19 05:00,21.504,-609.36,-608.53,36.862,22.039,-3133.9,-3166.9,35.677
10/19 06:00,21.256,-653.3,-647.74,37.426,21.771,-2997.7,-3008.1,36.265
10/19 07:00,21.002,-619.98,-630.24,38.015,21.513,-2877.1,-2898.4,36.842
10/19 08:00,20.777,-512.21,-529.1,38.544,21.27,-2645.8,-2682.2,37.393
10/19 09:00,20.615,-287.27,-323.74,38.931,21.056,-2199.6,-2273.1,37.888
10/19 10:00,20.57,87.211,30.091,39.039,20.897,-1340.7,-1477.4,38.26
10/19 11:00,20.722,731.24,638.71,38.674,20.845,301.39,47.275,38.383
10/19 12:00,21.143,1398.8,1317.3,37.687,20.97,2638.8,2321.7,38.089
10/19 13:00,21.939,3197.3,2962,35.902,21.348,7170.7,6566,37.217
10/19 14:00,23.552,4404.5,4446.7,32.565,22.268,13506,13266,35.19
10/19 15:00,25.08,3558.6,3553.2,29.71,23.521,14705,14638,32.618
10/19 16:00,26.476,3018.1,3120.6,27.349,24.85,14663,14798,30.12
10/19 17:00,27.21,712.81,966.12,26.189,25.938,9349.1,10149,28.228
10/19 18:00,27.213,-532.58,-424.38,26.183,26.508,3663.6,4297.7,27.292
10/19 19:00,26.828,-1347.8,-1259,26.782,26.629,-765.05,-270.03,27.098
10/19 20:00,26.202,-1692.1,-1676,27.79,26.416,-3717,-3438.2,27.439
10/19 21:00,25.494,-1844,-1828.4,28.981,26.003,-5433.9,-5261.2,28.118
10/19 22:00,24.751,-1845.4,-1857.1,30.292,25.472,-6380.3,-6307.8,29.017
10/19 23:00,24.035,-1748,-1762.8,31.619,24.889,-6699.3,-6686.4,30.043
10/19 24:00,23.363,-1633.6,-1649.9,32.923,24.294,-6688.3,-6707.6,31.13
10/20 01:00,22.74,-1511.8,-1529.7,34.255,23.712,-6478.8,-6520.8,32.302
10/20 02:00,22.174,-1361.8,-1381.4,35.497,23.157,-6112.8,-6168.8,33.44
10/20 03:00,21.659,-1262.6,-1274.3,36.63,22.638,-5713.4,-5766.9,34.508
10/20 04:00,21.193,-1097.7,-1122.7,37.691,22.158,-5221.9,-5294.2,35.53
10/20 05:00,20.787,-996.79,-1002.7,38.643,21.721,-4817.6,-4854.3,36.49
10/20 06:00,20.406,-939.3,-949.63,39.56,21.31,-4609.4,-4636.6,37.42
10/20 07:00,20.061,-822.85,-838.8,40.414,20.92,-4310.3,-4356.3,38.327
10/20 08:00,19.755,-749.74,-756.65,41.186,20.558,-4033.3,-4064.2,39.192
10/20 09:00,19.493,-531.87,-581.35,41.863,20.227,-3399.1,-3537.1,39.999
10/20 10:00,19.436,399.44,230.62,42.012,20.004,-1627.7,-1885.2,40.556
10/20 11:00,19.928,2227,1969.2,40.752,20.001,2155.7,1486.3,40.564
10/20 12:00,21.081,3730.6,3684.8,37.963,20.424,8160.1,7758.1,39.519
10/20 13:00,22.481,3174.3,3260.3,34.848,21.297,11140,11087,37.454
10/20 14:00,23.57,2594.2,2577,32.621,22.275,11210,11173,35.282
10/20 15:00,24.619,2488,2584.7,30.63,23.278,11399,11475,33.202
10/20 16:00,25.314,972.26,1160.3,29.383,24.165,8338.1,8839.6,31.472
10/20 17:00,25.516,177.47,238.05,29.032,24.737,4800.1,5188.5,30.41
10/20 18:00,25.452,-553.17,-443.13,29.141,25.024,1654.5,2061.5,29.894
10/20 19:00,25.072,-1312.2,-1235.2,29.809,25.027,-1517,-1142.8,29.888
10/20 20:00,24.478,-1590.3,-1583.5,30.886,24.783,-3797.4,-3582,30.327
10/20 21:00,23.85,-1559.7,-1570.8,32.073,24.392,-4927,-4834.2,31.046
10/20 22:00,23.249,-1476.1,-1487.4,33.255,23.934,-5379.2,-5349.8,31.91
10/20 23:00,22.678,-1419.4,-1426.1,34.424,23.453,-5527.1,-5520.7,32.848
10/20 24:00,22.13,-1365.3,-1372.7,35.592,22.966,-5526,-5535.7,33.828
10/21 01:00,21.599,-1336,-1341.1,36.791,22.485,-5449.5,-5467.3,34.856
10/21 02:00,21.093,-1228.7,-1247.1,37.967,22.017,-5211.6,-5250.6,35.878
10/21 03:00,20.631,-1146.4,-1152.6,39.061,21.568,-5128.4,-5125.6,36.876
10/21 04:00,20.192,-1097.6,-1106.2,40.135,21.118,-5199,-5193.9,37.908
10/21 05:00,19.783,-987.45,-1005.4,41.165,20.667,-5140.2,-5160.7,38.975
10/21 06:00,19.407,-977.85,-966.85,42.137,20.226,-5002.8,-5020,40.05
10/21 07:00,19.01,-1051.7,-1046.6,43.192,19.796,-4929,-4940.2,41.132
10/21 08:00,18.604,-1017.8,-1028.6,44.303,19.375,-4746.4,-4782.8,42.222
10/21 09:00,18.247,-745.04,-807.55,45.307,18.986,-4100.1,-4236.3,43.259
10/21 10:00,18.12,152.85,30.299,45.667,18.713,-1943.4,-2296.5,44.003
10/21 11:00,18.357,1048.8,938.45,44.996,18.648,272.1,49.315,44.181
10/21 12:00,18.939,2071.5,1896.4,43.39,18.779,3154.4,2658.8,43.821
10/21 13:00,20.043,3831.7,3708.8,40.521,19.251,8696.5,8178.2,42.552
10/21 14:00,21.562,3644.3,3706.9,36.903,20.189,12385,12287,40.149
10/21 15:00,22.761,2586.4,2669.1,34.296,21.266,12079,12186,37.57
10/21 16:00,23.673,1965.7,2071.3,32.456,22.272,10755,10985,35.33
10/21 17:00,24.215,745.85,904.52,31.412,23.085,7549.7,8023,33.628
10/21 18:00,24.284,-362.27,-236.69,31.283,23.573,3549,4051.6,32.649
10/21 19:00,23.978,-1113.2,-1042.6,31.864,23.72,-70.239,339.27,32.361
10/21 20:00,23.461,-1432.3,-1414.3,32.871,23.591,-2659.1,-2400.2,32.613
10/21 21:00,22.885,-1455.2,-1461.6,34.035,23.288,-4070.5,-3948.4,33.215
10/21 22:00,22.319,-1425.1,-1429.2,35.227,22.898,-4738.3,-4682.3,34.008
10/21 23:00,21.767,-1377.1,-1386.2,36.432,22.468,-5028.8,-5010.3,34.907
10/21 24:00,21.24,-1306.4,-1315.5,37.625,22.025,-5063.8,-5073,35.861
10/22 01:00,20.738,-1260.1,-1267.1,38.792,21.586,-5019.8,-5016.7,36.822
10/22 02:00,20.265,-1144.8,-1163.2,39.931,21.143,-5114.1,-5112.5,37.827
10/22 03:00,19.838,-1051.3,-1061.3,41.001,20.697,-5146.1,-5143.5,38.881
10/22 04:00,19.446,-976.16,-979.24,42.011,20.251,-5060,-5084.1,39.964
10/22 05:00,19.048,-1083.5,-1065.8,43.065,19.815,-5024.8,-5018.7,41.058
10/22 06:00,18.61,-1150.7,-1149.9,44.262,19.377,-5059.9,-5065.7,42.191
10/22 07:00,18.163,-1148.4,-1150,45.521,18.943,-4962.1,-4981.4,43.35
10/22 08:00,17.744,-968.49,-1005.4,46.736,18.521,-4779.6,-4814.2,44.51
10/22 09:00,17.442,-533.9,-606.35,47.634,18.134,-4022.2,-4173.1,45.604
10/22 10:00,17.375,249.59,131.38,47.836,17.861,-2052.8,-2375.9,46.39
10/22 11:00,17.642,1110.9,1002.9,47.039,17.806,711.43,383.15,46.553
10/22 12:00,18.335,2779.6,2532.3,45.038,18.008,4629.4,4031.2,45.965
10/22 13:00,19.693,4278,4226,41.39,18.633,10535,10160,44.203
10/22 14:00,21.489,4690.7,4701.4,37.054,19.784,15586,15355,41.15
10/22 15:00,23.143,3455.1,3564.3,33.497,21.203,16118,16229,37.701
10/22 16:00,24.167,1959.6,2039.2,31.487,22.469,12760,13120,34.89
10/22 17:00,24.791,1132.5,1261.8,30.332,23.442,9360.9,9808.5,32.892
10/22 18:00,24.974,-240.34,-64.278,30,24.072,4821.1,5434.9,31.664
10/22 19:00,24.676,-1137.2,-1065.7,30.541,24.298,495.6,969.23,31.238
10/22 20:00,24.15,-1449.1,-1430.2,31.518,24.203,-2418.2,-2128.5,31.417
10/22 21:00,23.551,-1558.1,-1550.3,32.673,23.907,-4137.7,-3973.1,31.98
10/22 22:00,22.931,-1566.6,-1571.5,33.921,23.498,-5056,-4978.3,32.778
10/22 23:00,22.321,-1528,-1534.2,35.201,23.033,-5473.6,-5441.4,33.712
10/22 24:00,21.728,-1488.7,-1495.6,36.498,22.545,-5632.8,-5628.3,34.725
10/23 01:00,21.159,-1399.1,-1414.4,37.769,22.054,-5536.5,-5560.2,35.755
10/23 02:00,20.634,-1278.9,-1294.6,38.995,21.571,-5544.1,-5536.1,36.812
10/23 03:00,20.155,-1167.2,-1182.1,40.165,21.086,-5559.7,-5567.3,37.924
10/23 04:00,19.725,-1024.3,-1045.1,41.248,20.607,-5403.4,-5436.2,39.059
10/23 05:00,19.335,-1008.3,-999.53,42.26,20.147,-5163,-5194.8,40.184
10/23 06:00,18.936,-1035.7,-1034.6,43.326,19.707,-4956.4,-4982.4,41.293
10/23 07:00,18.526,-1074.8,-1068.9,44.451,19.283,-4844,-4854.8,42.397
10/23 08:00,18.102,-1083.8,-1093.2,45.649,18.867,-4734.3,-4759.5,43.512
10/23 09:00,17.751,-615.45,-708.28,46.668,18.48,-4025.8,-4180.8,44.579
10/23 10:00,17.689,348.93,214.1,46.851,18.219,-1748.1,-2117.7,45.315
10/23 11:00,18.016,1472.8,1282.9,45.898,18.191,1153,768.08,45.392
10/23 12:00,18.907,2885.4,2791.3,43.412,18.467,5385.3,4825.5,44.616
10/23 13:00,20.087,3521.4,3475,40.344,19.077,9573.4,9209.3,42.95
10/23 14:00,21.585,3884.9,3916.3,36.795,20.084,13398,13254,40.349
10/23 15:00,22.929,3028.9,3056.3,33.899,21.276,13645,13666,37.491
10/23 16:00,24.046,2552.1,2643.3,31.687,22.443,12842,13003,34.913
10/23 17:00,24.829,1283.5,1473.7,30.234,23.456,9858.9,10349,32.832
10/23 18:00,25.039,-174.57,-12.929,29.856,24.12,5119.6,5737.5,31.543
10/23 19:00,24.782,-1011.9,-940.28,30.318,24.375,859.35,1325.7,31.064
10/23 20:00,24.294,-1392.7,-1362,31.217,24.31,-2117.6,-1811.3,31.185
10/23 21:00,23.706,-1545.5,-1536.6,32.34,24.034,-3978.9,-3798.6,31.706
10/23 22:00,23.092,-1536,-1544.3,33.56,23.635,-4947.9,-4868.7,32.476
10/23 23:00,22.495,-1489.1,-1495.7,34.796,23.18,-5357,-5328.1,33.382
10/23 24:00,21.92,-1422.2,-1433.7,36.035,22.703,-5468.2,-5470.1,34.36
10/24 01:00,21.38,-1319.9,-1335.6,37.214,22.227,-5351.8,-5380.5,35.338
10/24 02:00,20.89,-1167.5,-1188.4,38.33,21.77,-5053.3,-5093.2,36.316
10/24 03:00,20.456,-1056.7,-1066.9,39.368,21.337,-4889.4,-4905.4,37.294
10/24 04:00,20.055,-993.18,-1001.4,40.357,20.913,-4819,-4828.4,38.277
10/24 05:00,19.682,-906.33,-920,41.301,20.496,-4719.1,-4738.9,39.272
10/24 06:00,19.341,-866.14,-862.63,42.186,20.092,-4543.7,-4569.3,40.264
10/24 07:00,18.991,-933.61,-924.2,43.118,19.703,-4435.3,-4442.6,41.248
10/24 08:00,18.611,-1007.1,-1002.9,44.155,19.317,-4458.5,-4459.3,42.251
10/24 09:00,18.252,-740.71,-804.53,45.158,18.945,-3933.2,-4061.1,43.242
10/24 10:00,18.096,-15.418,-118.87,45.603,18.67,-2224.5,-2491.5,43.99
10/24 11:00,18.247,914.91,755.12,45.173,18.575,49.054,-242.78,44.251
10/24 12:00,18.954,2919.6,2666.3,43.225,18.731,4332,3644.9,43.824
10/24 13:00,20.298,3816.6,3838.9,39.77,19.335,9773.9,9522.2,42.207
10/24 14:00,21.64,2988.6,3053.9,36.614,20.285,11519,11484,39.793
10/24 15:00,22.747,2845.9,2793.5,34.225,21.306,12017,11888,37.37
10/24 16:00,23.875,3496.6,3359,31.974,22.296,13899,13137,35.176
10/24 17:00,24.954,1988.2,2187.4,29.969,23.417,12013,12447,32.866
10/24 18:00,25.379,195.71,401.71,29.217,24.266,6976.3,7673.1,31.227
10/24 19:00,25.207,-929.45,-830.07,29.518,24.65,1901.6,2470.8,30.515
10/24 20:00,24.729,-1383.7,-1354.3,30.373,24.651,-1578.3,-1233.3,30.512
10/24 21:00,24.147,-1516.1,-1508.5,31.45,24.412,-3637,-3438.3,30.952
10/24 22:00,23.536,-1550.1,-1550.5,32.626,24.035,-4790.5,-4685.6,31.661
10/24 23:00,22.928,-1515.9,-1523.6,33.848,23.585,-5339.7,-5298.8,32.53
10/24 24:00,22.336,-1481.7,-1486.3,35.086,23.103,-5560.5,-5546.7,33.49
10/25 01:00,21.762,-1418,-1430.5,36.28,22.612,-5573.5,-5586.2,34.449
10/25 02:00,21.229,-1271.8,-1294.4,37.448,22.131,-5323.3,-5368.2,35.438
10/25 03:00,20.762,-1108.6,-1127.4,38.539,21.676,-5070.9,-5099.8,36.438
10/25 04:00,20.346,-1022.8,-1030,39.542,21.239,-4912.5,-4928.6,37.426
10/25 05:00,19.956,-959.26,-969.22,40.507,20.813,-4823.4,-4838,38.419
10/25 06:00,19.598,-861.14,-872.84,41.415,20.397,-4664.3,-4692.9,39.416
10/25 07:00,19.267,-846.99,-845.7,42.278,20.001,-4395.2,-4433,40.393
10/25 08:00,18.931,-871.72,-868.68,43.172,19.627,-4211,-4230.1,41.342
10/25 09:00,18.631,-522.4,-614.71,43.989,19.282,-3449.7,-3635.2,42.237
10/25 10:00,18.626,594.23,420.03,44.004,19.087,-894.64,-1246,42.754
10/25 11:00,19.188,2259.5,2070.9,42.491,19.152,2720.4,2157.1,42.581
10/25 12:00,20.195,2620.5,2653.9,39.917,19.566,6468,6110.5,41.501
10/25 13:00,21.142,2213.7,2249,37.653,20.206,7959.8,7843.6,39.886
10/25 14:00,22.059,2804.6,2670.7,35.6,20.951,9790.7,9469.7,38.095
10/25 15:00,23.265,3133.4,3212.1,33.09,21.892,12131,12109,35.965
10/25 16:00,24.312,2203.9,2287.5,31.066,22.93,11198,11376,33.763
10/25 17:00,25.032,1294.1,1450,29.755,23.831,8923.8,9305.4,31.975
10/25 18:00,25.286,22.179,163.37,29.308,24.451,4955.6,5482.6,30.806
10/25 19:00,25.101,-885.24,-791.69,29.632,24.71,983.88,1447.9,30.331
10/25 20:00,24.644,-1326.8,-1297.4,30.452,24.657,-1959.8,-1660.9,30.427
10/25 21:00,24.089,-1426,-1424.6,31.483,24.399,-3689.5,-3529.5,30.901
10/25 22:00,23.521,-1418.3,-1423,32.576,24.028,-4586.5,-4508.3,31.597
10/25 23:00,22.97,-1353.5,-1364.2,33.679,23.603,-4966.5,-4942.6,32.415
10/25 24:00,22.445,-1304,-1310,34.769,23.158,-5081.6,-5077.8,33.297
10/26 01:00,21.944,-1218.2,-1233.2,35.82,22.711,-5026.1,-5045.6,34.185
10/26 02:00,21.486,-1094.9,-1110.7,36.818,22.278,-4797.1,-4834.7,35.082
10/26 03:00,21.074,-999.94,-1010.5,37.761,21.868,-4501.6,-4541.9,35.968
10/26 04:00,20.695,-931.95,-938.87,38.653,21.486,-4194.7,-4233.8,36.818
10/26 05:00,20.331,-924.95,-924.28,39.53,21.125,-4115.1,-4107.8,37.644
10/26 06:00,19.974,-880.25,-890.33,40.414,20.761,-4161.1,-4163,38.495
10/26 07:00,19.644,-797.93,-808.9,41.249,20.399,-4098.7,-4112.3,39.364
10/26 08:00,19.346,-734.67,-739.04,42.02,20.047,-3949.4,-3977.6,40.232
10/26 09:00,19.081,-560.7,-602.05,42.72,19.721,-3386,-3498.1,41.052
10/26 10:00,18.94,-132.13,-194.31,43.096,19.48,-2017.4,-2223.1,41.67
10/26 11:00,19.049,840.99,668.33,42.807,19.375,-279.02,-544,41.943
10/26 12:00,19.655,2131.5,2018.8,41.225,19.494,3240,2742.9,41.635
10/26 13:00,20.535,2229.2,2245.1,39.039,19.911,6057.1,5784.2,40.572
10/26 14:00,21.477,2904.6,2763.7,36.846,20.536,8846.6,8430.8,39.036
10/26 15:00,22.824,3961.1,3942,33.95,21.461,13070,12841,36.884
10/26 16:00,24.368,3565.4,3623.9,30.932,22.718,14875,14869,34.165
10/26 17:00,25.479,1886.4,2101.5,28.941,23.943,12190,12681,31.725
10/26 18:00,25.866,149.16,328.17,28.283,24.792,6827,7523.3,30.148
10/26 19:00,25.703,-862.82,-766.08,28.557,25.171,1900.3,2451.9,29.473
10/26 20:00,25.247,-1335.4,-1301.8,29.342,25.175,-1538.7,-1194.9,29.466
10/26 21:00,24.679,-1467.9,-1463.6,30.352,24.94,-3560.7,-3368.2,29.883
10/26 22:00,24.095,-1445.3,-1453.1,31.433,24.571,-4609.4,-4520.7,30.548
10/26 23:00,23.528,-1405.8,-1410.9,32.523,24.138,-5092.8,-5054.1,31.351
10/26 24:00,22.977,-1369.2,-1374.7,33.624,23.677,-5289.5,-5278.8,32.232
10/27 01:00,22.441,-1326.5,-1335.6,34.723,23.207,-5326.7,-5333.2,33.147
10/27 02:00,21.943,-1173.8,-1197.3,35.784,22.744,-5120.6,-5162.7,34.082
10/27 03:00,21.5,-1090,-1094.3,36.767,22.305,-4833.7,-4868.4,35.002
10/27 04:00,21.079,-1032.3,-1042.7,37.727,21.891,-4566.8,-4605.3,35.897
10/27 05:00,20.688,-954.18,-963.17,38.645,21.503,-4279.2,-4310.4,36.759
10/27 06:00,20.321,-916.67,-920.31,39.531,21.132,-4213.6,-4214.5,37.605
10/27 07:00,19.97,-862.94,-872.54,40.4,20.763,-4193,-4202.1,38.468
10/27 08:00,19.649,-763.26,-778.96,41.213,20.401,-4027.4,-4062.1,39.335
10/27 09:00,19.385,-549.1,-585.52,41.892,20.072,-3383.9,-3504.8,40.144
10/27 10:00,19.245,-127.42,-193.8,42.261,19.829,-2123.7,-2299.8,40.754
10/27 11:00,19.356,840.55,671.09,41.97,19.706,-479.54,-758.25,41.065
10/27 12:00,19.956,2095.1,1985,40.439,19.813,3128.2,2629.2,40.793
10/27 13:00,20.891,2886.4,2764.5,38.173,20.239,7030,6525,39.733
10/27 14:00,22.174,3502.7,3535.5,35.293,21.021,11137,10977,37.868
10/27 15:00,23.422,3070.9,3060.9,32.719,22.04,12315,12214,35.578
10/27 16:00,24.508,3064.8,2897.2,30.651,23.001,13274,12033,33.56
10/27 17:00,25.349,1373.8,1588,29.147,24.009,10154,10724,31.58
10/27 18:00,25.655,175.32,317.83,28.621,24.723,5850.1,6402.6,30.254
10/27 19:00,25.525,-745.38,-656.25,28.843,25.052,1676,2155,29.666
10/27 20:00,25.121,-1203.4,-1168.1,29.545,25.055,-1399.5,-1084.1,29.661
10/27 21:00,24.608,-1324.1,-1320.4,30.463,24.841,-3220.3,-3048.5,30.041
10/27 22:00,24.068,-1388.9,-1380.6,31.466,24.504,-4295.6,-4187.4,30.653
10/27 23:00,23.507,-1414.3,-1416.5,32.546,24.091,-4940.8,-4884,31.421
10/27 24:00,22.951,-1372.3,-1381.8,33.658,23.639,-5218.6,-5204,32.287
10/28 01:00,22.427,-1262.1,-1279,34.741,23.177,-5191.2,-5210.9,33.196
10/28 02:00,21.948,-1163.6,-1173.7,35.766,22.726,-5002.7,-5032.1,34.112
10/28 03:00,21.499,-1111.2,-1117.1,36.761,22.294,-4797.6,-4825.7,35.019
10/28 04:00,21.07,-1062.7,-1069.6,37.742,21.881,-4572.7,-4605.7,35.912
10/28 05:00,20.659,-1016.1,-1023,38.707,21.488,-4408.7,-4418.2,36.785
10/28 06:00,20.275,-926.44,-940.8,39.636,21.103,-4358.6,-4373.7,37.666
10/28 07:00,19.932,-820,-832.99,40.486,20.728,-4179,-4208.3,38.545
10/28 08:00,19.629,-717.25,-731.69,41.253,20.372,-3915,-3956.5,39.398
10/28 09:00,19.383,-505.63,-543.85,41.891,20.054,-3238.7,-3365.6,40.181
10/28 10:00,19.281,79.893,-24.361,42.156,19.83,-1814.7,-2006.8,40.742
10/28 11:00,19.55,1426.9,1215.7,41.46,19.762,644.26,195.2,40.915
10/28 12:00,20.43,3258,3090.4,39.266,20.018,5979.6,5351.4,40.273
10/28 13:00,21.921,4200.8,4183,35.842,20.793,11819,11514,38.397
10/28 14:00,23.497,3469.7,3551.3,32.568,21.965,13997,14003,35.738
10/28 15:00,24.566,1981.3,2135.5,30.535,23.115,11698,12086,33.323
10/28 16:00,25.216,1460,1466.1,29.373,24.027,9152.8,9380.5,31.539
10/28 17:00,25.749,1062.7,1162.5,28.457,24.76,7283,7560.2,30.183
10/28 18:00,25.954,-64.448,78.398,28.112,25.268,3951.7,4425.4,29.28
10/28 19:00,25.758,-831.03,-761.32,28.441,25.461,486.89,881.49,28.946
10/28 20:00,25.34,-1198.7,-1171.5,29.157,25.384,-2039.8,-1781.8,29.079
10/28 21:00,24.841,-1258.3,-1262.4,30.037,25.131,-3485.4,-3356.4,29.521
10/28 22:00,24.342,-1241.4,-1242.4,30.946,24.785,-4204.6,-4139.7,30.136
10/28 23:00,23.845,-1253.3,-1254.3,31.884,24.392,-4622.1,-4584.3,30.853
10/28 24:00,23.36,-1160.1,-1177.8,32.828,23.975,-4722.2,-4730.8,31.635
10/29 01:00,22.92,-1068.6,-1077.8,33.746,23.561,-4605.2,-4627.1,32.462
10/29 02:00,22.511,-991.83,-1001.7,34.611,23.163,-4418.7,-4446.9,33.271
10/29 03:00,22.127,-954.1,-958.25,35.429,22.781,-4241.7,-4264.1,34.049
10/29 04:00,21.765,-869.93,-882.98,36.221,22.417,-4016.2,-4050.8,34.81
10/29 05:00,21.43,-846.08,-844.33,36.971,22.073,-3817.1,-3837.2,35.546
10/29 06:00,21.097,-835.17,-838.51,37.733,21.744,-3678.4,-3697.2,36.267
10/29 07:00,20.769,-837.76,-836.8,38.503,21.426,-3561.7,-3576.5,36.979
10/29 08:00,20.446,-787.2,-799.4,39.278,21.121,-3397.7,-3424.5,37.679
10/29 09:00,20.169,-587.57,-624.31,39.956,20.835,-3084.5,-3141.3,38.347
10/29 10:00,20.017,-144.01,-213.81,40.334,20.592,-2398.6,-2511.2,38.926
10/29 11:00,20.14,975.99,767.36,40.027,20.453,-367.75,-764.5,39.261
10/29 12:00,20.92,3270,3038.7,38.155,20.627,5307.7,4596.2,38.841
10/29 13:00,22.413,3949.9,3984.7,34.833,21.364,11170,10933,37.127
10/29 14:00,23.847,3524.1,3503.9,31.935,22.445,13292,13160,34.758
10/29 15:00,25.286,3344.3,3415.9,29.301,23.698,14537,14573,32.222
10/29 16:00,26.261,1548.4,1756.1,27.649,24.858,11129,11694,30.054
10/29 17:00,26.631,407.91,515.68,27.052,25.646,6677.4,7202.7,28.675
10/29 18:00,26.631,-385.67,-290.47,27.051,26.063,2793.8,3251.6,27.973
10/29 19:00,26.324,-1114.8,-1036.6,27.546,26.154,-666.29,-264.1,27.823
10/29 20:00,25.809,-1369.7,-1363.4,28.398,25.979,-3026.7,-2807,28.113
10/29 21:00,25.245,-1453.7,-1442,29.365,25.646,-4347.4,-4215.3,28.674
10/29 22:00,24.647,-1535.9,-1529.5,30.432,25.218,-5209.7,-5123.9,29.412
10/29 23:00,24.03,-1543.4,-1549,31.578,24.731,-5710.4,-5671,30.279
10/29 24:00,23.435,-1428.5,-1450.3,32.729,24.217,-5804.6,-5818.6,31.224
10/30 01:00,22.906,-1239,-1263.8,33.876,23.714,-5536.7,-5589.4,32.262
10/30 02:00,22.443,-1124.4,-1134.2,34.893,23.243,-5176.8,-5222.4,33.241
10/30 03:00,22.014,-1054.1,-1063.3,35.816,22.802,-4857.6,-4898.8,34.139
10/30 04:00,21.611,-997.79,-1003.5,36.708,22.389,-4571.8,-4607.1,35.006
10/30 05:00,21.223,-979.97,-982.38,37.591,21.998,-4354.8,-4381.4,35.849
10/30 06:00,20.848,-923.78,-932.56,38.467,21.627,-4120.9,-4154.9,36.671
10/30 07:00,20.49,-912.41,-911.86,39.325,21.276,-3974.2,-3978.4,37.469
10/30 08:00,20.144,-834.79,-851.63,40.175,20.929,-3937.5,-3955.7,38.275
10/30 09:00,19.85,-651.73,-681.21,40.914,20.599,-3565.6,-3637.9,39.062
10/30 10:00,19.658,-289.61,-348.46,41.403,20.324,-2662.5,-2803,39.73
10/30 11:00,19.723,872.63,642.16,41.238,20.155,-875.39,-1224,40.147
10/30 12:00,20.432,2495.8,2393.8,39.471,20.27,3703.3,3102.1,39.863
10/30 13:00,21.347,2003.2,2101.6,37.308,20.718,6057.1,5925.2,38.777
10/30 14:00,22.05,1637.2,1661.1,35.739,21.275,6562.8,6533.4,37.473
10/30 15:00,22.656,1445.8,1468.7,34.444,21.849,6523.6,6546,36.178
10/30 16:00,23.181,1195.4,1231.5,33.366,22.402,6039,6120.4,34.979
10/30 17:00,23.608,998.78,1013.3,32.516,22.9,5338.5,5416.8,33.937
10/30 18:00,23.922,450.51,562.92,31.908,23.323,4032.3,4276.6,33.081
10/30 19:00,23.919,-427.22,-333.74,31.913,23.569,1468.8,1810.9,32.593
10/30 20:00,23.644,-900.42,-860.01,32.446,23.59,-879.55,-621.93,32.551
10/30 21:00,23.235,-1130.2,-1112.5,33.256,23.435,-2524.2,-2357.2,32.857
10/30 22:00,22.783,-1129.2,-1139.3,34.18,23.168,-3414.5,-3340.7,33.39
10/30 23:00,22.347,-1087.8,-1090.8,35.097,22.849,-3819.4,-3784.2,34.043
10/30 24:00,21.922,-1066.9,-1070.3,36.016,22.504,-4015.3,-4001,34.763
10/31 01:00,21.506,-1053.6,-1055,36.99,22.148,-4094.8,-4091.2,35.567
10/31 02:00,21.093,-1050.5,-1052.2,37.966,21.789,-4119.6,-4121.9,36.382
10/31 03:00,20.689,-1005.2,-1014.2,38.922,21.432,-4040.6,-4055.3,37.185
10/31 04:00,20.31,-931.51,-941.03,39.842,21.08,-4053.6,-4047.3,37.996
10/31 05:00,19.959,-872.41,-879.19,40.718,20.726,-4096.7,-4093.5,38.834
10/31 06:00,19.629,-812.9,-823.04,41.559,20.368,-4139.8,-4136.8,39.701
10/31 07:00,19.312,-838.66,-828.25,42.388,20.008,-4131.9,-4139.6,40.595
10/31 08:00,18.983,-834.96,-841.61,43.266,19.654,-4006.4,-4032,41.496
10/31 09:00,18.694,-575.09,-634.05,44.055,19.326,-3421.5,-3547.3,42.351
10/31 10:00,18.588,17.11,-47.172,44.347,19.094,-1829.7,-2057.6,42.967
10/31 11:00,18.682,506.38,428.61,44.086,19,-436.3,-582.38,43.219
10/31 12:00,19.094,1874.8,1614.7,42.969,19.056,2316.1,1767.9,43.069
10/31 13:00,20.174,3650.8,3563.8,40.191,19.475,8004,7510,41.963
10/31 14:00,21.555,3619.9,3586.5,36.919,20.322,11596,11374,39.819
10/31 15:00,23.059,3668.1,3729.2,33.69,21.475,14271,14225,37.097
10/31 16:00,24.164,1913,2125.3,31.511,22.644,11867,12338,34.541
10/31 17:00,24.663,722.96,835.9,30.58,23.51,7880.3,8368.1,32.775
10/31 18:00,24.782,-103.89,-4.7988,30.364,24.035,4134.5,4585,31.753
10/31 19:00,24.583,-877.32,-789.55,30.727,24.243,651.16,1065.2,31.359
10/31 20:00,24.139,-1295.4,-1265.7,31.557,24.175,-2009,-1736.5,31.487
10/31 21:00,23.593,-1431.7,-1425.3,32.61,23.92,-3659.2,-3498.6,31.975
10/31 22:00,23.032,-1389.6,-1402.3,33.734,23.555,-4507.1,-4440.1,32.683
10/31 23:00,22.5,-1308.7,-1320.2,34.839,23.143,-4827.6,-4809.3,33.508
10/31 24:00,22.012,-1160,-1183.8,35.891,22.719,-4784.3,-4810.1,34.379
11/01 01:00,21.59,-994.16,-1011.3,36.654,22.311,-4496.1,-4535.9,35.075
11/01 02:00,21.216,-907.95,-916.57,37.396,21.93,-4188.1,-4227,35.799
11/01 03:00,20.879,-786.01,-806.13,38.179,21.576,-3839.4,-3890.7,36.581
11/01 04:00,20.601,-630.81,-648.68,38.839,21.257,-3403.4,-3460.8,37.302
11/01 05:00,20.371,-550.9,-555.4,39.392,20.977,-3011.9,-3055.5,37.95
11/01 06:00,20.153,-568.1,-562.9,39.927,20.724,-2772,-2794.9,38.544
11/01 07:00,19.924,-596.33,-594.43,40.499,20.488,-2636.1,-2648.8,39.11
11/01 08:00,19.689,-593.87,-596.63,41.094,20.258,-2645.2,-2639.6,39.67
11/01 09:00,19.473,-468.97,-496.81,41.648,20.03,-2470.8,-2521.6,40.232
11/01 10:00,19.358,-69.085,-134.69,41.948,19.844,-1744.6,-1851.7,40.7
11/01 11:00,19.456,618.72,517.6,41.692,19.739,-486.51,-701.77,40.965
11/01 12:00,19.942,2088.4,1825.2,40.458,19.82,2914.8,2298.2,40.76
11/01 13:00,21.097,3744.1,3706.6,37.684,20.307,8818.1,8442,39.553
11/01 14:00,22.522,3606.6,3582.8,34.542,21.235,12165,11970,37.359
11/01 15:00,23.974,3317.1,3399.8,31.639,22.415,13930,13956,34.765
11/01 16:00,24.885,1259.8,1501.8,29.952,23.512,10284,10909,32.526
11/01 17:00,25.116,63.676,162.96,29.541,24.208,5558.6,6097.7,31.19
11/01 18:00,24.965,-844.65,-721.48,29.808,24.516,1430.3,1938.8,30.618
11/01 19:00,24.458,-1623.2,-1552.9,30.728,24.474,-2225.9,-1824.2,30.696
11/01 20:00,23.749,-1841.9,-1842.5,32.063,24.162,-4568.7,-4352.6,31.276
11/01 21:00,23.032,-1735.6,-1757.5,33.481,23.703,-5603,-5532.1,32.151
11/01 22:00,22.372,-1590.2,-1609.2,34.848,23.191,-5896.4,-5887.2,33.16
11/01 23:00,21.775,-1418.2,-1443.3,36.14,22.672,-5792.3,-5827.1,34.218
11/01 24:00,21.252,-1226,-1249.4,37.314,22.176,-5412.9,-5473.3,35.265
11/02 01:00,20.797,-1095.7,-1109.2,38.451,21.718,-5037.5,-5077.9,36.338
11/02 02:00,20.385,-1009.9,-1019.4,39.489,21.287,-4831.6,-4855.2,37.357
11/02 03:00,19.997,-974.48,-977.78,40.448,20.868,-4768.3,-4770.5,38.33
11/02 04:00,19.626,-903.79,-917.26,41.388,20.453,-4724.4,-4737.7,39.324
11/02 05:00,19.278,-915.64,-902.27,42.295,20.044,-4656,-4663.1,40.33
11/02 06:00,18.899,-1013.7,-1005.5,43.307,19.639,-4655.2,-4656.6,41.356
11/02 07:00,18.498,-1024.4,-1028.5,44.406,19.236,-4588.6,-4607.3,42.407
11/02 08:00,18.11,-951.69,-966.93,45.501,18.846,-4340.5,-4383.3,43.449
11/02 09:00,17.793,-622.4,-681.92,46.419,18.49,-3776.6,-3880.5,44.428
11/02 10:00,17.66,-27.113,-110.55,46.808,18.217,-2364.7,-2590.8,45.195
11/02 11:00,17.767,523.48,474.33,46.494,18.097,-429.82,-662.81,45.539
11/02 12:00,18.072,1147.1,1032.3,45.61,18.127,1198.4,967.25,45.451
11/02 13:00,18.68,1904.1,1834.5,43.905,18.337,3737.4,3395.8,44.857
11/02 14:00,19.494,2199.8,2180.5,41.733,18.771,6188.5,5911.2,43.655
11/02 15:00,20.351,2118,2143.9,39.575,19.382,7674.5,7547.9,42.024
11/02 16:00,21.118,1748.9,1806.4,37.746,20.067,7869.1,7906,40.273
11/02 17:00,21.71,1263,1320.1,36.402,20.721,6992.8,7132.6,38.68
11/02 18:00,22.085,563.47,676.52,35.575,21.262,5195,5484.9,37.412
11/02 19:00,22.131,-290.64,-199.56,35.476,21.6,2463.3,2814.1,36.646
11/02 20:00,21.91,-768.92,-728.39,35.958,21.705,49.598,312.85,36.411
11/02 21:00,21.568,-923.53,-915.91,36.717,21.635,-1501.8,-1353.6,36.567
11/02 22:00,21.187,-1017.3,-1004.3,37.585,21.458,-2468.8,-2364.9,36.965
11/02 23:00,20.772,-1082.7,-1079.5,38.558,21.211,-3118.9,-3055.7,37.529
11/02 24:00,20.347,-1069.6,-1075.1,39.581,20.922,-3463.2,-3428,38.202
11/03 01:00,19.938,-1006.2,-1016.6,40.557,20.601,-3906,-3848.1,38.929
11/03 02:00,19.563,-904.98,-918.56,41.49,20.245,-4190.2,-4170,39.771
11/03 03:00,19.209,-928.65,-917.4,42.413,19.874,-4298.3,-4292,40.696
11/03 04:00,18.837,-965.66,-964.46,43.41,19.498,-4309.3,-4314.2,41.657
11/03 05:00,18.455,-988.57,-986.4,44.46,19.124,-4290.8,-4296,42.64
11/03 06:00,18.072,-962.29,-971.9,45.544,18.754,-4183.9,-4204.4,43.635
11/03 07:00,17.716,-866.62,-875.91,46.575,18.394,-4150.5,-4146.1,44.631
11/03 08:00,17.391,-790.06,-805.09,47.54,18.032,-4162.9,-4171.4,45.656
11/03 09:00,17.132,-472.16,-535.86,48.325,17.688,-3590,-3730.6,46.657
11/03 10:00,17.093,345.07,222.04,48.444,17.458,-1495.4,-1829.6,47.34
11/03 11:00,17.385,1031.9,985.5,47.559,17.442,989.03,728.78,47.387
11/03 12:00,17.915,1941.5,1736.8,45.999,17.628,3644.9,3196.4,46.833
11/03 13:00,19.021,4003.4,3849.7,42.932,18.129,8977.9,8457.6,45.384
11/03 14:00,20.75,4636.1,4633.4,38.573,19.156,14536,14257,42.565
11/03 15:00,22.484,4002.1,4060.8,34.686,20.542,16588,16561,39.063
11/03 16:00,23.799,2528,2658.5,32.026,21.935,14566,14857,35.86
11/03 17:00,24.476,954.62,1125.9,30.746,23.02,9921,10540,33.567
11/03 18:00,24.61,-210.33,-86.454,30.5,23.675,5007.1,5591.4,32.262
11/03 19:00,24.362,-972.91,-898.09,30.958,23.929,933.6,1382.8,31.771
11/03 20:00,23.889,-1336.4,-1311.7,31.849,23.876,-1918.7,-1627.5,31.872
11/03 21:00,23.34,-1398.2,-1399.9,32.921,23.626,-3570.3,-3419.4,32.357
11/03 22:00,22.779,-1436.4,-1430.6,34.058,23.266,-4497.4,-4406.2,33.067
11/03 23:00,22.209,-1425.7,-1433.6,35.258,22.844,-4995.7,-4958.7,33.922
11/03 24:00,21.659,-1351.6,-1363.3,36.461,22.397,-5124.1,-5126.1,34.857
11/04 01:00,21.145,-1247.9,-1262.1,37.578,21.95,-4996.7,-5026.2,35.772
11/04 02:00,20.671,-1158.9,-1169.4,38.66,21.516,-4901,-4899.4,36.704
11/04 03:00,20.232,-1069.2,-1081.9,39.723,21.084,-4934.3,-4937.1,37.69
11/04 04:00,19.83,-972.2,-984.97,40.723,20.653,-4886.6,-4898.1,38.704
11/04 05:00,19.463,-924.58,-922.6,41.663,20.228,-4790.3,-4809,39.731
11/04 06:00,19.097,-925.64,-930.65,42.624,19.819,-4558.5,-4596,40.752
11/04 07:00,18.731,-960.25,-949.58,43.608,19.428,-4417.2,-4422.6,41.752
11/04 08:00,18.338,-1038,-1034.4,44.697,19.042,-4451.1,-4452.5,42.771
11/04 09:00,17.97,-721.49,-801.29,45.74,18.669,-3911.1,-4042.8,43.777
11/04 10:00,17.854,163.58,43.982,46.077,18.402,-2007.8,-2315,44.516
11/04 11:00,18.069,937.75,837.1,45.458,18.333,317.93,64.689,44.708
11/04 12:00,18.659,2179.2,1991.7,43.811,18.474,3319.2,2803.7,44.317
11/04 13:00,19.81,3990.6,3856,40.789,18.968,9083.7,8531.4,42.971
11/04 14:00,21.55,4665.8,4660,36.649,20.014,14690,14415,40.272
11/04 15:00,23.313,4068.1,4126.3,32.92,21.423,16782,16754,36.928
11/04 16:00,24.633,2429.7,2575.2,30.4,22.829,14430,14764,33.893
11/04 17:00,25.253,789.42,956.61,29.293,23.887,9385,10035,31.79
11/04 18:00,25.318,-409.85,-276.46,29.18,24.488,4252.6,4866.6,30.661
11/04 19:00,24.98,-1198.8,-1126.9,29.774,24.668,17.547,477.46,30.332
11/04 20:00,24.43,-1476,-1464.2,30.768,24.536,-2745,-2477.5,30.573
11/04 21:00,23.831,-1513.9,-1513.6,31.895,24.218,-4259.4,-4120.6,31.162
11/04 22:00,23.222,-1538.9,-1539.3,33.088,23.799,-5099.7,-5023.2,31.955
11/04 23:00,22.629,-1418.6,-1442.9,34.298,23.331,-5377.3,-5375.9,32.87
11/04 24:00,22.097,-1278.6,-1292.2,35.426,22.859,-5272.6,-5297.1,33.822
11/05 01:00,21.605,-1207.7,-1216.1,36.458,22.401,-5087.8,-5114.7,34.73
11/05 02:00,21.146,-1103.5,-1119.5,37.469,21.963,-4816.4,-4859,35.641
11/05 03:00,20.73,-1011.5,-1020.2,38.441,21.553,-4495.6,-4532.4,36.545
11/05 04:00,20.339,-970.74,-976.19,39.379,21.163,-4411.2,-4413.1,37.43
11/05 05:00,19.972,-878.49,-893.09,40.282,20.778,-4308.1,-4331.7,38.326
11/05 06:00,19.641,-813.93,-818.96,41.118,20.406,-4209,-4214.1,39.217
11/05 07:00,19.324,-826.47,-816.93,41.938,20.036,-4227.9,-4227.1,40.124
11/05 08:00,18.985,-865.44,-871.71,42.833,19.667,-4144.4,-4170.4,41.051
11/05 09:00,18.69,-564.51,-626.31,43.631,19.328,-3455.9,-3596,41.927
11/05 10:00,18.582,28.811,-48.561,43.924,19.094,-1748,-2007.5,42.542
11/05 11:00,18.775,1092.3,913.95,43.4,19.026,297.88,3.9595,42.722
11/05 12:00,19.496,2579.6,2394.5,41.498,19.212,4342.7,3719.4,42.23
11/05 13:00,20.723,3871,3817,38.471,19.792,9781.3,9402,40.74
11/05 14:00,22.329,4129.1,4129.9,34.87,20.849,13957,13759,38.169
11/05 15:00,23.9,3654.1,3697.4,31.706,22.163,15402,15386,35.22
11/05 16:00,25.162,2583.9,2678.7,29.396,23.478,13890,14102,32.519
11/05 17:00,25.919,1143.6,1337.8,28.099,24.552,9970.8,10553,30.483
11/05 18:00,26.085,-221.18,-85.087,27.825,25.213,4881.7,5502,29.302
11/05 19:00,25.842,-886.8,-832.65,28.228,25.457,837.97,1260.5,28.88
11/05 20:00,25.415,-1211.5,-1179.4,28.953,25.404,-1831.6,-1552.7,28.97
11/05 21:00,24.881,-1433.6,-1412.2,29.888,25.154,-3660,-3468.3,29.405
11/05 22:00,24.286,-1509.5,-1509.9,30.971,24.772,-4800.1,-4696.1,30.083
11/05 23:00,23.693,-1437.1,-1453,32.093,24.318,-5292.1,-5263.4,30.91
11/05 24:00,23.145,-1314.1,-1329.3,33.173,23.844,-5339,-5351.1,31.804
11/06 01:00,22.637,-1246.3,-1252.8,34.194,23.374,-5238.7,-5256.1,32.703
11/06 02:00,22.155,-1170.3,-1182.8,35.202,22.917,-5064.7,-5095,33.611
11/06 03:00,21.71,-1077.3,-1088.4,36.173,22.479,-4804.6,-4841.9,34.514
11/06 04:00,21.294,-1025.2,-1030.8,37.105,22.066,-4547.9,-4581.1,35.393
11/06 05:00,20.901,-946.77,-960.63,38.01,21.677,-4258.3,-4301.6,36.244
11/06 06:00,20.552,-815.25,-832.83,38.836,21.318,-3898.6,-3944.5,37.051
11/06 07:00,20.252,-718.21,-726.8,39.564,20.988,-3601.5,-3635.8,37.808
11/06 08:00,19.977,-673.95,-679.56,40.241,20.681,-3400.8,-3423.9,38.53
11/06 09:00,19.736,-510.9,-545.15,40.848,20.396,-2999.9,-3080.3,39.213
11/06 10:00,19.604,-147.66,-194.62,41.183,20.168,-2169.1,-2272.8,39.768
11/06 11:00,19.611,177.14,136.75,41.167,20.013,-1333,-1452.2,40.152
11/06 12:00,19.754,573.39,516.52,40.801,19.946,-113.6,-293.39,40.319
11/06 13:00,20.128,1475.4,1312.4,39.869,20.026,2253.6,1849.7,40.12
11/06 14:00,20.911,2219.3,2220.8,37.992,20.377,5569.9,5236.2,39.259
11/06 15:00,21.701,1813,1835.8,36.194,20.926,6687.4,6601.2,37.955
11/06 16:00,22.404,1612.1,1680.6,34.675,21.54,7042.2,7077.1,36.55
11/06 17:00,22.903,951.07,1010.4,33.639,22.113,5819.2,5998.4,35.293
11/06 18:00,23.195,473.08,550.19,33.048,22.562,4241.1,4469.8,34.342
11/06 19:00,23.244,-216.78,-138.4,32.952,22.84,1999.7,2293.9,33.766
11/06 20:00,23.08,-531.37,-514.38,33.279,22.927,98.739,292.35,33.588
11/06 21:00,22.852,-599.85,-593.66,33.742,22.882,-1027.6,-916.77,33.681
11/06 22:00,22.591,-729.21,-708.76,34.281,22.754,-1846.8,-1749.4,33.943
11/06 23:00,22.275,-847.76,-837.75,34.947,22.559,-2524.3,-2451.7,34.348
11/06 24:00,21.927,-885.16,-885.66,35.694,22.314,-2969.8,-2928,34.862
11/07 01:00,21.587,-813.33,-827.04,36.428,22.043,-3127.1,-3123.8,35.429
11/07 02:00,21.282,-732.06,-740.13,37.106,21.768,-3082.7,-3094.2,36.019
11/07 03:00,21.003,-680.19,-686.15,37.747,21.5,-2978.8,-2994.5,36.614
11/07 04:00,20.742,-636.2,-642.89,38.358,21.243,-2851.4,-2870.1,37.196
11/07 05:00,20.507,-545.03,-558.24,38.918,21,-2649.4,-2680,37.755
11/07 06:00,20.304,-497.23,-498.68,39.409,20.776,-2442.2,-2464.8,38.277
11/07 07:00,20.108,-493.28,-494.37,39.888,20.568,-2302.1,-2318.3,38.772
11/07 08:00,19.92,-446.75,-457.21,40.356,20.372,-2151.1,-2174.2,39.244
11/07 09:00,19.777,-250.14,-284.26,40.716,20.194,-1841.4,-1894,39.676
11/07 10:00,19.734,42.372,3.3076,40.824,20.056,-1250.2,-1341.9,40.017
11/07 11:00,19.827,456.12,396.55,40.589,19.989,-179.67,-344.32,40.183
11/07 12:00,20.1,920.89,863.66,39.91,20.039,1384.7,1169.9,40.059
11/07 13:00,20.554,1371.9,1317.9,38.807,20.241,3250.7,3007.8,39.561
11/07 14:00,21.155,1610.6,1597.5,37.399,20.605,4938.8,4756.4,38.684
11/07 15:00,21.783,1506.4,1534.8,35.986,21.084,5783.8,5729.7,37.56
11/07 16:00,22.312,1117.1,1177.2,34.843,21.59,5513.2,5601.9,36.413
11/07 17:00,22.649,557.15,632.9,34.136,22.027,4242,4442.6,35.454
11/07 18:00,22.744,-87.191,-5.3674,33.94,22.318,2271,2542.4,34.829
11/07 19:00,22.589,-656.21,-597.68,34.261,22.422,82.525,346.26,34.611
11/07 20:00,22.269,-894.03,-881.53,34.934,22.351,-1561.1,-1397.8,34.761
11/07 21:00,21.905,-920.33,-922.82,35.719,22.168,-2470.4,-2389,35.15
11/07 22:00,21.545,-887.4,-894.22,36.514,21.928,-2895.8,-2862.6,35.668
11/07 23:00,21.211,-779.56,-797.35,37.267,21.666,-2989.3,-2993.9,36.244
11/07 24:00,20.928,-654.62,-668.46,37.921,21.406,-2868,-2890.2,36.824
11/08 01:00,20.686,-582.68,-588.02,38.481,21.161,-2693.8,-2715.3,37.372
11/08 02:00,20.457,-579.77,-579.78,39.023,20.93,-2577.7,-2590.4,37.903
11/08 03:00,20.24,-499.56,-513.97,39.548,20.709,-2410,-2437.5,38.42
11/08 04:00,20.053,-471.79,-468.19,40.01,20.505,-2241.3,-2257.2,38.906
11/08 05:00,19.859,-508.14,-504.6,40.493,20.312,-2158,-2167.7,39.373
11/08 06:00,19.658,-507.19,-509.4,41.002,20.124,-2139.6,-2135.6,39.833
11/08 07:00,19.461,-486.91,-490.65,41.506,19.934,-2193,-2188.1,40.305
11/08 08:00,19.281,-417.02,-428.9,41.974,19.743,-2116.7,-2138.1,40.784
11/08 09:00,19.14,-281.04,-304.34,42.344,19.57,-1783,-1844,41.226
11/08 10:00,19.089,65.25,7.7527,42.48,19.442,-1122.8,-1211.5,41.556
11/08 11:00,19.205,499.32,454.89,42.174,19.382,-152.93,-300.51,41.71
11/08 12:00,19.472,917.43,842.47,41.478,19.426,1277.7,1057.1,41.596
11/08 13:00,19.997,1767.2,1657.7,40.15,19.642,3813.8,3445.4,41.043
11/08 14:00,20.802,2190.5,2171.6,38.207,20.096,6406.3,6125.4,39.906
11/08 15:00,21.657,2051.1,2090.4,36.252,20.728,7742.5,7650.9,38.378
11/08 16:00,22.364,1439.7,1535,34.72,21.404,7311.5,7454.1,36.816
11/08 17:00,22.772,584.83,698.94,33.869,21.971,5321.4,5631.8,35.561
11/08 18:00,22.833,-241.32,-151.07,33.744,22.321,2543.3,2897.7,34.811
11/08 19:00,22.612,-831.63,-770.43,34.2,22.427,-81.094,223.02,34.587
11/08 20:00,22.214,-1111.7,-1093.6,35.038,22.329,-1977.4,-1789.6,34.793
11/08 21:00,21.755,-1169.9,-1171.5,36.033,22.101,-3060.4,-2959.9,35.28
11/08 22:00,21.306,-1071.2,-1091.3,37.038,21.806,-3523.9,-3496.7,35.921
11/08 23:00,20.916,-896.2,-918.18,37.936,21.492,-3538.8,-3554.3,36.618
11/08 24:00,20.586,-785.82,-795.35,38.714,21.186,-3383.1,-3406.4,37.311
11/09 01:00,20.289,-716.28,-725.36,39.44,20.896,-3189.5,-3217.2,37.99
11/09 02:00,20.019,-651.11,-658.01,40.109,20.625,-2966.3,-2993.6,38.635
11/09 03:00,19.767,-639.43,-638.31,40.742,20.369,-2896.9,-2894.7,39.25
11/09 04:00,19.515,-631.68,-635.38,41.384,20.112,-2953.7,-2948,39.878
11/09 05:00,19.277,-566.88,-577.09,42.001,19.854,-2905,-2919.8,40.521
11/09 06:00,19.066,-525.36,-524.63,42.558,19.604,-2824.1,-2832.1,41.157
11/09 07:00,18.856,-525.38,-531.57,43.119,19.36,-2696.8,-2723.4,41.784
11/09 08:00,18.671,-403.55,-421.92,43.62,19.139,-2340.8,-2395.6,42.365
11/09 09:00,18.537,-275.52,-292.94,43.987,18.953,-1896.3,-1956.6,42.859
11/09 10:00,18.468,-65.915,-95.741,44.18,18.813,-1258.1,-1350.9,43.235
11/09 11:00,18.48,133.43,106.41,44.146,18.735,-552.6,-628.17,43.446
11/09 12:00,18.592,448.03,405.05,43.838,18.714,115.73,11.021,43.504
11/09 13:00,18.83,755.68,721,43.189,18.768,1163.1,1020.5,43.357
11/09 14:00,19.172,959.01,940.19,42.279,18.919,2275.6,2141.9,42.95
11/09 15:00,19.564,1003,1006.7,41.259,19.158,3122.3,3038.4,42.315
11/09 16:00,19.936,860.75,886.19,40.316,19.449,3423,3416,41.555
11/09 17:00,20.231,623.72,656.05,39.586,19.741,3179.4,3233.1,40.807
11/09 18:00,20.418,304.64,350.3,39.132,19.992,2469.8,2582.6,40.176
11/09 19:00,20.458,-106.21,-55.958,39.036,20.161,1316.3,1474.7,39.759
11/09 20:00,20.361,-339.06,-322.86,39.269,20.226,226.25,343.67,39.598
11/09 21:00,20.209,-422.87,-415.42,39.641,20.211,-516.96,-439.31,39.635
11/09 22:00,20.031,-469.75,-465.46,40.078,20.142,-1014.7,-963.3,39.804
11/09 23:00,19.842,-481.92,-482.71,40.551,20.039,-1315.4,-1287.8,40.06
11/09 24:00,19.657,-456.31,-460.59,41.021,19.916,-1456.7,-1445.1,40.366
11/10 01:00,19.481,-437.19,-439.25,41.482,19.785,-1524.1,-1518.9,40.705
11/10 02:00,19.316,-391.31,-399.34,41.915,19.652,-1509.7,-1515.7,41.05
11/10 03:00,19.173,-347.37,-349.82,42.292,19.521,-1491,-1490,41.386
11/10 04:00,19.031,-383.37,-375.91,42.667,19.386,-1626.3,-1598.1,41.734
11/10 05:00,18.873,-425.34,-418.94,43.091,19.232,-1876,-1847.1,42.135
11/10 06:00,18.694,-473.34,-471.26,43.574,19.061,-2017.7,-2008.1,42.587
11/10 07:00,18.509,-465,-467.25,44.082,18.883,-2042.8,-2044.2,43.064
11/10 08:00,18.331,-437.17,-443.16,44.578,18.706,-1995.2,-2007.1,43.543
11/10 09:00,18.186,-265.38,-299.07,44.986,18.543,-1668.4,-1734.6,43.99
11/10 10:00,18.145,66.295,22.003,45.103,18.428,-902.74,-1015.3,44.307
11/10 11:00,18.23,375.35,332.87,44.863,18.388,-38.414,-139.02,44.419
11/10 12:00,18.47,871.69,805.02,44.19,18.43,1127.9,941.87,44.301
11/10 13:00,18.901,1295,1250.9,43.016,18.599,2784.8,2568.6,43.835
11/10 14:00,19.46,1507.8,1493.4,41.543,18.913,4348.4,4172,42.983
11/10 15:00,20.048,1426.1,1449.9,40.056,19.339,5240.8,5173,41.858
11/10 16:00,20.562,1161.4,1199.6,38.802,19.805,5285.1,5316.7,40.662
11/10 17:00,20.949,779.77,831.98,37.887,20.243,4590.8,4709.6,39.574
11/10 18:00,21.176,362.34,414.99,37.363,20.596,3389.4,3556.9,38.72
11/10 19:00,21.229,-90.128,-34.522,37.24,20.829,1864,2064.5,38.169
11/10 20:00,21.125,-400.02,-372.46,37.478,20.927,417.22,580.14,37.939
11/10 21:00,20.935,-541.08,-528.94,37.919,20.914,-632.96,-522.43,37.968
11/10 22:00,20.702,-632.26,-622.51,38.467,20.825,-1363.2,-1285.5,38.178
11/10 23:00,20.445,-653.64,-656.64,39.083,20.683,-1804.9,-1766.6,38.513
11/10 24:00,20.198,-587.26,-597.97,39.683,20.515,-1973.2,-1963.2,38.913
11/11 01:00,19.979,-528.62,-534.73,40.183,20.34,-2006.1,-2006.4,39.295
11/11 02:00,19.784,-449.43,-461.33,40.645,20.166,-1933.5,-1948.9,39.695
11/11 03:00,19.621,-391.21,-394.51,41.06,20.002,-1806.1,-1821.4,40.101
11/11 04:00,19.465,-407.72,-403.79,41.46,19.847,-1729.2,-1735,40.488
11/11 05:00,19.303,-404.75,-407.34,41.879,19.695,-1745.1,-1739.9,40.871
11/11 06:00,19.144,-402.51,-402.55,42.295,19.539,-1822.2,-1810.7,41.269
11/11 07:00,18.994,-350.94,-360.99,42.695,19.378,-1797.6,-1812.5,41.683
11/11 08:00,18.868,-296.02,-299.97,43.032,19.226,-1672.1,-1686.7,42.079
11/11 09:00,18.759,-238.92,-252.3,43.324,19.087,-1475.3,-1513.8,42.447
11/11 10:00,18.699,-48.58,-79.023,43.489,18.979,-934.36,-1016.7,42.733
11/11 11:00,18.736,247.11,208.9,43.387,18.922,-364.59,-436.08,42.885
11/11 12:00,18.886,505.2,475.74,42.982,18.923,426.9,314.5,42.883
11/11 13:00,19.133,749.17,717.83,42.326,19.003,1420,1287.3,42.67
11/11 14:00,19.472,949.4,931.65,41.443,19.174,2471.1,2346.2,42.218
11/11 15:00,19.847,908.8,927.32,40.487,19.423,3114.6,3067,41.567
11/11 16:00,20.168,700.01,730.99,39.69,19.701,3134.8,3161.4,40.855
11/11 17:00,20.384,370.38,416.87,39.164,19.956,2559.7,2660.3,40.215
11/11 18:00,20.46,18.64,61.666,38.98,20.139,1579.9,1715,39.76
11/11 19:00,20.393,-354.99,-309.12,39.141,20.226,370,528.1,39.547
11/11 20:00,20.2,-582.87,-566.66,39.611,20.209,-708.75,-594.41,39.59
11/11 21:00,19.96,-609.45,-614.15,40.206,20.116,-1330.7,-1277.9,39.819
11/11 22:00,19.731,-541.69,-552.08,40.78,19.987,-1556.2,-1542.1,40.138
11/11 23:00,19.532,-466.73,-476.41,41.287,19.847,-1612.5,-1612.1,40.488
11/11 24:00,19.367,-368.28,-380.74,41.713,19.707,-1540.5,-1555.1,40.839
11/12 01:00,19.23,-336.49,-336.75,42.087,19.575,-1481.7,-1484.1,41.193
11/12 02:00,19.107,-275.54,-286.94,42.422,19.449,-1392.3,-1411.1,41.53
11/12 03:00,19.007,-252.04,-248.94,42.688,19.332,-1302.5,-1305.6,41.834
11/12 04:00,18.902,-279.38,-277.5,42.969,19.216,-1346.5,-1338.5,42.136
11/12 05:00,18.795,-262.66,-265.9,43.259,19.097,-1362.2,-1363.4,42.45
11/12 06:00,18.685,-315.76,-303.15,43.557,18.976,-1437.4,-1420.5,42.773
11/12 07:00,18.548,-366.21,-365.56,43.933,18.844,-1545.9,-1538.1,43.125
11/12 08:00,18.409,-330.38,-337.89,44.317,18.709,-1522.8,-1533.2,43.491
11/12 09:00,18.308,-129.11,-172.03,44.597,18.587,-1181.6,-1257,43.825
11/12 10:00,18.333,230.46,194.31,44.529,18.52,-338.77,-442.4,44.009
11/12 11:00,18.471,481.43,447.88,44.143,18.521,370.56,273.51,44.007
11/12 12:00,18.763,1157.1,1018.3,43.347,18.608,1921.2,1628.2,43.766
11/12 13:00,19.496,2573.1,2402.4,41.415,18.927,5663.1,5107.5,42.905
11/12 14:00,20.605,2692.8,2788.3,38.668,19.579,8712.8,8507.8,41.2
11/12 15:00,21.449,1572,1700.1,36.708,20.337,8126.9,8319.2,39.308
11/12 16:00,21.932,933.12,992.13,35.638,20.978,6409.3,6628.9,37.784
11/12 17:00,22.213,494.9,545.83,35.032,21.464,4622.2,4841.7,36.673
11/12 18:00,22.336,129.66,172.88,34.772,21.796,2926.5,3130.4,35.935
11/12 19:00,22.307,-280.74,-227.54,34.832,21.98,1229.6,1444.4,35.533
11/12 20:00,22.131,-577.17,-549.72,35.209,22.019,-289.56,-119.63,35.449
11/12 21:00,21.863,-758.11,-739.49,35.789,21.94,-1437.1,-1312.1,35.62
11/12 22:00,21.54,-846.29,-841.91,36.502,21.776,-2213.3,-2137.2,35.979
11/12 23:00,21.207,-818.1,-825.45,37.254,21.56,-2620.4,-2586.5,36.457
11/12 24:00,20.888,-802.31,-802.13,37.993,21.319,-2827.2,-2807.2,36.999
11/13 01:00,20.574,-771.5,-779.51,38.755,21.065,-2920.9,-2918.7,37.603
11/13 02:00,20.287,-677.51,-690.71,39.462,20.81,-2844.1,-2862.3,38.209
11/13 03:00,20.033,-619.39,-623.11,40.086,20.566,-2697.4,-2716.5,38.787
11/13 04:00,19.792,-602.97,-604.63,40.689,20.334,-2598.8,-2603.9,39.346
11/13 05:00,19.557,-589.42,-591.72,41.287,20.105,-2643.5,-2635.8,39.909
11/13 06:00,19.331,-556.27,-561.82,41.873,19.871,-2681.9,-2680.8,40.491
11/13 07:00,19.121,-514.81,-517.66,42.424,19.636,-2683.2,-2683.6,41.087
11/13 08:00,18.909,-574.76,-564.61,42.988,19.399,-2724,-2718.2,41.695
11/13 09:00,18.692,-468.66,-503.5,43.576,19.166,-2507.7,-2572.4,42.306
11/13 10:00,18.594,-11.931,-72.233,43.845,18.989,-1401.1,-1581.1,42.776
11/13 11:00,18.715,756.24,615.19,43.514,18.927,67.94,-152.22,42.941
11/13 12:00,19.302,2320.1,2097.5,41.955,19.069,3674.2,3067.6,42.564
11/13 13:00,20.486,3848.2,3786.9,38.995,19.601,9325.3,8929.3,41.18
11/13 14:00,22.06,3973.7,3982.1,35.407,20.617,13415,13229,38.674
11/13 15:00,23.576,3588.8,3617.7,32.296,21.883,14939,14902,35.786
11/13 16:00,24.855,2705.8,2796.6,29.907,23.179,13914,14093,33.076
11/13 17:00,25.649,1169.7,1384,28.521,24.264,10089,10688,30.981
11/13 18:00,25.829,-148.31,-24.91,28.219,24.936,5063.4,5662.2,29.758
11/13 19:00,25.596,-944.35,-864.2,28.611,25.192,865.04,1331.9,29.305
11/13 20:00,25.129,-1315.5,-1290.3,29.418,25.131,-2020.2,-1731.5,29.413
11/13 21:00,24.577,-1407,-1405.2,30.404,24.867,-3713.6,-3554.6,29.879
11/13 22:00,24.011,-1413,-1413.7,31.451,24.491,-4625,-4542.1,30.559
11/13 23:00,23.445,-1413.9,-1417.5,32.542,24.055,-5120.7,-5079.1,31.369
11/13 24:00,22.9,-1301.6,-1321.6,33.632,23.592,-5222.7,-5233.6,32.254
11/14 01:00,22.403,-1204.5,-1213.3,34.659,23.134,-5094,-5116.4,33.157
11/14 02:00,21.938,-1139.4,-1147.6,35.655,22.69,-4913.6,-4940.9,34.059
11/14 03:00,21.492,-1113.8,-1115.6,36.64,22.263,-4740.7,-4763.2,34.954
11/14 04:00,21.057,-1073.1,-1082.1,37.631,21.852,-4541.7,-4574.5,35.84
11/14 05:00,20.651,-966.71,-983.1,38.582,21.462,-4312,-4337.8,36.706
11/14 06:00,20.293,-848.89,-862.4,39.444,21.091,-4112.6,-4142,37.552
11/14 07:00,19.973,-777.69,-784.69,40.231,20.737,-3924.2,-3946.3,38.377
11/14 08:00,19.679,-709.53,-720.47,40.973,20.4,-3742,-3771.2,39.184
11/14 09:00,19.429,-527.64,-562.12,41.615,20.09,-3208.1,-3313.9,39.942
11/14 10:00,19.31,11.192,-83.932,41.922,19.862,-1916.2,-2096.8,40.511
11/14 11:00,19.519,1135.9,969.59,41.383,19.773,167.39,-191.76,40.734
11/14 12:00,20.175,2016.2,1966.8,39.736,19.937,3583.6,3170.7,40.322
11/14 13:00,20.959,1878.4,1909.1,37.86,20.354,5639.6,5463.7,39.296
11/14 14:00,21.744,2285.8,2165.7,36.083,20.92,7473.8,7156.9,37.949
11/14 15:00,22.819,3268.4,3222.8,33.801,21.682,10763,10486,36.219
11/14 16:00,24.05,2816.7,2889.4,31.38,22.695,11934,11961,34.054
11/14 17:00,24.934,1461.4,1672.3,29.758,23.68,9715.6,10162,32.084
11/14 18:00,25.229,102.92,239.57,29.239,24.358,5438.4,5987.5,30.802
11/14 19:00,25.083,-757.78,-673.11,29.495,24.657,1420.9,1879.2,30.253
11/14 20:00,24.695,-1096,-1078.4,30.186,24.649,-1352.8,-1084.1,30.267
11/14 21:00,24.235,-1182.4,-1175.5,31.028,24.453,-2912.2,-2761.7,30.626
11/14 22:00,23.747,-1261.6,-1252,31.952,24.147,-3884.2,-3783.8,31.192
11/14 23:00,23.233,-1295.7,-1297.2,32.958,23.772,-4497.9,-4442.6,31.904
11/14 24:00,22.726,-1235,-1247.2,33.985,23.359,-4740.7,-4730.8,32.708
11/15 01:00,22.253,-1146.1,-1157.2,35.035,22.938,-4719.2,-4734.5,33.606
11/15 02:00,21.81,-1089,-1096.5,36.029,22.526,-4603.7,-4623.6,34.491
11/15 03:00,21.398,-979.06,-997.32,36.948,22.129,-4373.2,-4412.4,35.335
11/15 04:00,21.038,-850.09,-863.97,37.774,21.758,-4034.2,-4080,36.143
11/15 05:00,20.716,-794.9,-798.88,38.53,21.417,-3728.7,-3764.6,36.905
11/15 06:00,20.411,-747.43,-755.08,39.262,21.102,-3456.7,-3491.4,37.626
11/15 07:00,20.128,-691.29,-698.52,39.955,20.807,-3270,-3288.7,38.314
11/15 08:00,19.869,-620.76,-630.87,40.601,20.528,-3101,-3126.3,38.98
11/15 09:00,19.647,-473.83,-503.34,41.162,20.268,-2746.4,-2815.4,39.609
11/15 10:00,19.544,10.679,-69.03,41.427,20.064,-1867.4,-1995.4,40.113
11/15 11:00,19.682,707.8,614.71,41.076,19.958,-387.26,-628.92,40.377
11/15 12:00,20.161,1884.2,1683.3,39.877,20.043,2743.1,2216.9,40.164
11/15 13:00,21.222,3704.5,3580.4,37.363,20.494,8450.3,7919.3,39.064
11/15 14:00,22.784,4016.9,4029.2,33.969,21.453,13082,12880,36.833
11/15 15:00,24.266,3320.6,3375.9,31.062,22.681,14229,14246,34.176
11/15 16:00,25.34,1993.7,2154.7,29.127,23.86,11947,12332,31.824
11/15 17:00,25.821,403.73,600.73,28.304,24.727,7314.2,7963.4,30.21
11/15 18:00,25.726,-763,-655.64,28.465,25.151,2351.4,2921.7,29.454
11/15 19:00,25.294,-1316.2,-1269.2,29.204,25.188,-1265.5,-891.73,29.389
11/15 20:00,24.712,-1552.7,-1536.7,30.237,24.964,-3582.8,-3351.2,29.784
11/15 21:00,24.08,-1580.9,-1587.7,31.404,24.58,-4882.2,-4770.1,30.474
11/15 22:00,23.467,-1477.2,-1495.3,32.583,24.119,-5390.2,-5362.5,31.328
11/15 23:00,22.905,-1351,-1366,33.708,23.637,-5438.6,-5450.2,32.25
11/15 24:00,22.385,-1277.3,-1284.7,34.789,23.16,-5331.5,-5350.9,33.192
11/16 01:00,21.89,-1220.7,-1230.5,35.959,22.696,-5172.1,-5201.9,34.238
11/16 02:00,21.427,-1120.8,-1136.3,37.056,22.251,-4915.5,-4956,35.235
11/16 03:00,21.008,-1009.9,-1022.3,38.019,21.835,-4577.4,-4624,36.142
11/16 04:00,20.623,-964.01,-967.45,38.932,21.447,-4321,-4340.9,37.009
11/16 05:00,20.253,-915.07,-923.19,39.831,21.072,-4267.8,-4274.8,37.871
11/16 06:00,19.903,-875.52,-878.47,40.702,20.7,-4267.4,-4262.8,38.748
11/16 07:00,19.561,-891.08,-882.24,41.576,20.32,-4454.4,-4423.8,39.665
11/16 08:00,19.187,-1012.7,-1004.1,42.555,19.923,-4622,-4617.7,40.652
11/16 09:00,18.817,-805.92,-857.67,43.55,19.532,-4208.6,-4313.6,41.651
11/16 10:00,18.613,-207.14,-289.84,44.109,19.223,-2747.7,-2976.7,42.459
11/16 11:00,18.651,468.78,357.14,44.005,19.069,-801.04,-1040,42.869
11/16 12:00,19.076,1693,1556,42.853,19.104,1845.2,1434.5,42.776
11/16 13:00,19.836,2064.6,2052.4,40.877,19.395,4728.3,4412.4,42.008
11/16 14:00,20.718,2578,2462.9,38.71,19.919,7473.3,7069.3,40.664
11/16 15:00,21.87,3439.4,3424.2,36.074,20.685,11093,10872,38.789
11/16 16:00,23.122,2766.7,2879,33.427,21.717,11969,12040,36.409
11/16 17:00,23.965,1410.9,1599.8,31.767,22.683,9590,10021,34.326
11/16 18:00,24.246,64.463,212.25,31.234,23.348,5405.1,5955.7,32.969
11/16 19:00,24.071,-875.21,-780.84,31.564,23.638,1282.3,1759.1,32.397
11/16 20:00,23.624,-1296.3,-1269,32.425,23.611,-1669.6,-1374,32.45
11/16 21:00,23.078,-1429.1,-1421.5,33.511,23.377,-3469.4,-3293.6,32.911
11/16 22:00,22.51,-1435,-1438,34.687,23.024,-4444.2,-4358.5,33.622
11/16 23:00,21.937,-1476.4,-1469.9,35.919,22.607,-4988.1,-4936.8,34.482
11/16 24:00,21.354,-1457.3,-1467.7,37.221,22.157,-5197.5,-5193.5,35.439
11/17 01:00,20.802,-1347.9,-1364.6,38.556,21.693,-5419,-5381.8,36.503
11/17 02:00,20.296,-1232.2,-1247.1,39.807,21.209,-5633,-5619,37.63
11/17 03:00,19.838,-1121.9,-1131.6,40.952,20.715,-5660.2,-5671.7,38.791
11/17 04:00,19.403,-1109.8,-1112.1,42.074,20.23,-5444.4,-5484.8,39.97
11/17 05:00,18.973,-1101.6,-1101.6,43.217,19.768,-5204.2,-5232.4,41.131
11/17 06:00,18.549,-1064.6,-1072.9,44.378,19.327,-4952.1,-4991.8,42.275
11/17 07:00,18.143,-1036.3,-1037.9,45.524,18.91,-4679.4,-4711.1,43.388
11/17 08:00,17.757,-931.41,-950.74,46.643,18.512,-4541.7,-4554.8,44.482
11/17 09:00,17.429,-717.07,-759.19,47.617,18.128,-4255.7,-4324.9,45.567
11/17 10:00,17.258,-100.01,-196.06,48.133,17.808,-2916.6,-3160.4,46.492
11/17 11:00,17.38,751.62,638.86,47.766,17.66,-365.31,-724.16,46.927
11/17 12:00,17.835,1733.2,1561.6,46.416,17.744,2507.6,2081.5,46.679
11/17 13:00,18.84,3631.9,3491.2,43.592,18.144,7542.7,7071,45.522
11/17 14:00,20.345,3953.5,3960.3,39.704,19.002,12137,11914,43.146
11/17 15:00,21.793,3297.7,3375.7,36.319,20.147,13672,13684,40.184
11/17 16:00,22.859,2059.3,2228.9,34.03,21.282,11910,12259,37.469
11/17 17:00,23.402,724.81,878.71,32.93,22.164,8108.8,8629.2,35.497
11/17 18:00,23.475,-298.39,-187.46,32.784,22.691,3957.6,4458.4,34.377
11/17 19:00,23.202,-1024.2,-952.64,33.329,22.875,372.21,775.17,33.995
11/17 20:00,22.72,-1357.2,-1335,34.317,22.786,-2203.9,-1941,34.178
11/17 21:00,22.169,-1406.6,-1410.4,35.487,22.521,-3674.6,-3543.1,34.733
11/17 22:00,21.618,-1393.6,-1396.1,36.701,22.163,-4412.4,-4348.3,35.498
11/17 23:00,21.078,-1346.7,-1356.1,37.936,21.762,-4683.9,-4677.3,36.378
11/17 24:00,20.563,-1275.8,-1286.2,39.157,21.344,-4932.1,-4883.9,37.321
11/18 01:00,20.083,-1171.8,-1186.6,40.264,20.899,-5222.1,-5197.1,38.286
11/18 02:00,19.638,-1134.4,-1126.5,41.345,20.435,-5410.5,-5390.9,39.356
11/18 03:00,19.173,-1227.6,-1223.1,42.559,19.957,-5499.7,-5501.7,40.535
11/18 04:00,18.692,-1229.5,-1231.3,43.858,19.48,-5442.5,-5457.7,41.754
11/18 05:00,18.214,-1221.8,-1222.9,45.191,19.013,-5294.2,-5321.6,42.988
11/18 06:00,17.77,-1025.6,-1062,46.473,18.564,-5039.3,-5076.3,44.212
11/18 07:00,17.396,-922.08,-927.19,47.581,18.135,-4889.3,-4900.6,45.418
11/18 08:00,17.054,-829.56,-844.24,48.622,17.716,-4721.1,-4763.2,46.629
11/18 09:00,16.76,-651.91,-688.36,49.539,17.331,-4093.9,-4205.3,47.776
11/18 10:00,16.619,35.657,-84.515,49.982,17.042,-2357.8,-2661.3,48.661
11/18 11:00,16.845,1138.7,1002.1,49.272,16.968,769.15,349.13,48.889
11/18 12:00,17.412,1795.7,1704.9,47.538,17.152,3541.9,3180.1,48.321
11/18 13:00,18.313,2704.4,2640.9,44.92,17.601,6650.2,6328.9,46.973
11/18 14:00,19.363,2662.4,2655.3,42.066,18.257,8510.8,8259.2,45.073
11/18 15:00,20.454,2848.2,2849.4,39.315,19.092,10623,10405,42.78
11/18 16:00,21.463,2154.3,2277.4,36.947,20.032,10543,10683,40.353
11/18 17:00,22.098,1033.4,1181.6,35.538,20.86,8134.3,8520.8,38.339
11/18 18:00,22.292,6.9665,115.3,35.12,21.422,4667.4,5104.8,37.038
11/18 19:00,22.148,-685.13,-615.04,35.43,21.686,1463.8,1830.7,36.442
11/18 20:00,21.809,-962.69,-949.38,36.171,21.706,-820.21,-592.41,36.397
11/18 21:00,21.415,-1026.7,-1021.3,37.054,21.57,-2170.7,-2038.1,36.702
11/18 22:00,20.999,-1084.9,-1078.4,38.011,21.34,-3003.3,-2919.8,37.222
11/18 23:00,20.567,-1105.9,-1106.1,39.036,21.055,-3457.8,-3423,37.881
11/18 24:00,20.13,-1115.7,-1115.5,40.103,20.734,-3946.2,-3861.4,38.635
11/19 01:00,19.698,-1091,-1091.3,41.113,20.359,-4604.8,-4533.3,39.464
11/19 02:00,19.254,-1174.3,-1166.1,42.216,19.938,-4963.1,-4939.8,40.459
11/19 03:00,18.796,-1144.1,-1154.8,43.441,19.501,-4989.7,-5006,41.572
11/19 04:00,18.373,-1003.8,-1024.9,44.606,19.078,-4666.1,-4725.4,42.683
11/19 05:00,18.004,-887.49,-902.17,45.652,18.691,-4241.8,-4288.5,43.728
11/19 06:00,17.674,-825.99,-827.05,46.612,18.329,-4117.8,-4118.7,44.729
11/19 07:00,17.364,-743.82,-760.16,47.532,17.973,-4061,-4076.7,45.741
11/19 08:00,17.093,-659.58,-666.41,48.354,17.631,-3788.4,-3837.9,46.739
11/19 09:00,16.856,-518.1,-550.85,49.087,17.322,-3265.5,-3356.2,47.659
11/19 10:00,16.747,19.466,-66.457,49.428,17.091,-1895.8,-2124.9,48.362
11/19 11:00,16.905,842.04,723.84,48.936,17.022,446.41,111.25,48.573
11/19 12:00,17.359,1395,1352.3,47.548,17.16,2665.2,2413.7,48.149
11/19 13:00,18.067,2464.2,2258.1,45.477,17.507,5621.4,5158.1,47.105
11/19 14:00,19.283,3912.1,3858.2,42.156,18.15,10226,9896.8,45.24
11/19 15:00,20.814,3694.6,3733.7,38.342,19.199,13404,13290,42.37
11/19 16:00,22.081,2650.8,2783.1,35.472,20.38,13093,13279,39.376
11/19 17:00,22.847,1160.2,1359.1,33.854,21.401,9792.2,10319,36.975
11/19 18:00,23.038,-91.468,30.043,33.462,22.063,5274.3,5824.2,35.506
11/19 19:00,22.855,-755.57,-694.72,33.836,22.355,1564.4,1964.6,34.878
11/19 20:00,22.484,-1067.3,-1043,34.607,22.373,-975.8,-712.83,34.839
11/19 21:00,22.034,-1178.2,-1172.2,35.568,22.211,-2570.7,-2415.8,35.186
11/19 22:00,21.566,-1173.9,-1179.4,36.6,21.942,-3431.5,-3356.4,35.768
11/19 23:00,21.112,-1121,-1128.7,37.633,21.621,-3806.7,-3779.8,36.476
11/19 24:00,20.678,-1084.9,-1088.5,38.651,21.28,-3911.7,-3909.7,37.245
11/20 01:00,20.256,-1049.1,-1056.8,39.663,20.93,-4124.7,-4085.7,38.05
11/20 02:00,19.864,-930.91,-949.14,40.632,20.56,-4246.4,-4249.8,38.921
11/20 03:00,19.518,-860.74,-860.38,41.517,20.188,-4263.3,-4258.4,39.825
11/20 04:00,19.169,-919.41,-913.48,42.429,19.814,-4270.8,-4277.1,40.759
11/20 05:00,18.8,-965.09,-959.26,43.418,19.442,-4274.1,-4272.4,41.714
11/20 06:00,18.42,-955.7,-962.35,44.461,19.07,-4214.8,-4233.9,42.691
11/20 07:00,18.056,-906.02,-914.91,45.491,18.711,-4026.8,-4053,43.66
11/20 08:00,17.722,-806.51,-816.45,46.457,18.366,-3932,-3935.9,44.614
11/20 09:00,17.424,-671.32,-706.64,47.337,18.026,-3810.9,-3855.1,45.576
11/20 10:00,17.285,68.708,-59.111,47.757,17.744,-2342.1,-2636.7,46.391
11/20 11:00,17.526,1167,1027.5,47.036,17.67,735.11,329.83,46.608
11/20 12:00,18.289,3051.2,2777.6,44.838,17.903,5244.7,4581.5,45.931
11/20 13:00,19.621,3593.3,3634.8,41.266,18.548,9793.5,9595.4,44.113
11/20 14:00,20.928,3188.8,3188.6,38.059,19.501,11881,11769,41.568
11/20 15:00,22.173,2937.7,3019.3,35.264,20.598,12818,12861,38.838
11/20 16:00,23.136,1926.2,2042.7,33.258,21.66,11103,11387,36.383
11/20 17:00,23.733,1047.5,1167.6,32.079,22.523,8336.3,8723.7,34.518
11/20 18:00,23.968,162.95,262.69,31.629,23.111,4979,5399.1,33.306
11/20 19:00,23.882,-560.99,-482.55,31.793,23.405,1735.4,2118.4,32.719
11/20 20:00,23.568,-958.08,-925.09,32.399,23.441,-765.62,-501.17,32.648
11/20 21:00,23.145,-1146.5,-1130.3,33.238,23.294,-2450.9,-2277.8,32.94
11/20 22:00,22.672,-1220.9,-1216.8,34.205,23.026,-3504.2,-3401.3,33.477
11/20 23:00,22.182,-1246.9,-1244.7,35.239,22.687,-4127.4,-4067.6,34.173
11/20 24:00,21.681,-1282.3,-1279,36.333,22.304,-4515.8,-4479.2,34.977
11/21 01:00,21.175,-1263.7,-1271.4,37.457,21.898,-4659.5,-4660.3,35.834
11/21 02:00,20.692,-1172.8,-1186.8,38.572,21.487,-4691,-4679,36.733
11/21 03:00,20.249,-1079.3,-1090.5,39.642,21.068,-4830.6,-4818.7,37.689
11/21 04:00,19.841,-987.32,-1001.6,40.657,20.641,-4898.7,-4897.9,38.695
11/21 05:00,19.461,-968.78,-963.59,41.628,20.213,-4820.1,-4841.7,39.729
11/21 06:00,19.079,-961.91,-967.04,42.628,19.799,-4621,-4652.5,40.761
11/21 07:00,18.716,-882.23,-895.26,43.607,19.408,-4303.2,-4351.8,41.763
11/21 08:00,18.385,-816.89,-821.68,44.52,19.048,-3957.1,-3997.8,42.711
11/21 09:00,18.09,-600.71,-661.68,45.352,18.722,-3380.4,-3503.7,43.589
11/21 10:00,18.015,242.94,137.88,45.566,18.502,-1508.1,-1791.5,44.195
11/21 11:00,18.216,775.57,707.77,44.996,18.451,217.69,44.191,44.334
11/21 12:00,18.653,1454.5,1369.8,43.781,18.548,2165.6,1864,44.068
11/21 13:00,19.415,2812.6,2583.1,41.752,18.868,5960.3,5360.5,43.194
11/21 14:00,20.809,4041.9,4064.6,38.31,19.619,11525,11278,41.226
11/21 15:00,22.174,2781.3,2889.3,35.231,20.693,12238,12342,38.577
11/21 16:00,23.067,1794,1896.2,33.368,21.695,10394,10667,36.274
11/21 17:00,23.629,1044.1,1135,32.253,22.503,7880.1,8209.8,34.528
11/21 18:00,23.894,276.93,375.74,31.742,23.073,4979.7,5356,33.353
11/21 19:00,23.846,-493.59,-407.53,31.834,23.376,1873.1,2253.6,32.748
11/21 20:00,23.554,-907.66,-875.11,32.399,23.424,-627.13,-363.8,32.653
11/21 21:00,23.148,-1111.8,-1091.3,33.202,23.29,-2292,-2118.4,32.918
11/21 22:00,22.677,-1243.2,-1231.9,34.163,23.033,-3432.8,-3314.4,33.433
11/21 23:00,22.175,-1271.2,-1272.8,35.222,22.696,-4125.4,-4062.8,34.124
11/21 24:00,21.672,-1265,-1268.5,36.322,22.314,-4478.9,-4451.6,34.925
11/22 01:00,21.189,-1155,-1175.8,37.403,21.915,-4505.5,-4522.4,35.775
11/22 02:00,20.763,-1002.6,-1020,38.388,21.528,-4268.3,-4306.1,36.628
11/22 03:00,20.387,-915.51,-923.28,39.289,21.161,-4111.3,-4122.3,37.461
11/22 04:00,20.037,-858.55,-866.88,40.149,20.802,-4053.2,-4062.9,38.297
11/22 05:00,19.716,-765.39,-778.7,40.955,20.452,-3895.1,-3923.8,39.131
11/22 06:00,19.431,-689.95,-698.02,41.687,20.119,-3723.3,-3740.7,39.946
11/22 07:00,19.163,-691.73,-687.18,42.39,19.797,-3611.7,-3630.2,40.749
11/22 08:00,18.899,-629.19,-644.5,43.093,19.493,-3315.1,-3365.9,41.528
11/22 09:00,18.68,-463.62,-492.78,43.687,19.223,-2800.8,-2883.5,42.23
11/22 10:00,18.564,-112.24,-159.83,44.006,19.019,-1810.6,-1958.2,42.772
11/22 11:00,18.595,349.89,264.55,43.919,18.914,-587.24,-742.59,43.053
11/22 12:00,18.914,1252.5,1153.7,43.053,18.939,1344.9,1044.7,42.986
11/22 13:00,19.517,1855.9,1760.7,41.467,19.162,3906.9,3542.4,42.391
11/22 14:00,20.438,2782.8,2684.6,39.172,19.656,7480.1,7012.7,41.11
11/22 15:00,21.536,2505.6,2623.2,36.614,20.421,9437.1,9370.8,39.211
11/22 16:00,22.331,1597.5,1672.5,34.876,21.217,8477.4,8646.9,37.334
11/22 17:00,22.892,1221,1275.8,33.707,21.909,7194.4,7368.1,35.786
11/22 18:00,23.234,447.34,557.43,33.016,22.454,5005.4,5330.8,34.615
11/22 19:00,23.265,-240.73,-172.87,32.955,22.778,2349.9,2669.9,33.94
11/22 20:00,23.086,-622.05,-585.39,33.314,22.885,174.19,413.28,33.72
11/22 21:00,22.788,-858.3,-834.47,33.921,22.826,-1415.9,-1245.1,33.841
11/22 22:00,22.416,-998.78,-986.07,34.696,22.65,-2512.9,-2398.4,34.206
11/22 23:00,22.005,-1057.6,-1056.1,35.576,22.393,-3235.1,-3165,34.743
11/22 24:00,21.595,-987.89,-1003.3,36.477,22.091,-3547.1,-3531.4,35.389
11/23 01:00,21.227,-879.29,-890.11,37.277,21.777,-3543.6,-3553.2,36.043
11/23 02:00,20.884,-870.05,-867.35,38.052,21.466,-3503,-3507.4,36.715
11/23 03:00,20.542,-844.4,-852.35,38.861,21.16,-3420.1,-3439,37.41
11/23 04:00,20.224,-761.14,-773.89,39.632,20.865,-3296.2,-3309.5,38.094
11/23 05:00,19.947,-638.36,-654.33,40.317,20.582,-3116.6,-3147.9,38.764
11/23 06:00,19.711,-577.67,-579.71,40.912,20.318,-2929,-2945.3,39.402
11/23 07:00,19.482,-585.21,-584.31,41.497,20.062,-2921.5,-2916,40.03
11/23 08:00,19.256,-560.98,-563.84,42.084,19.805,-2927.5,-2932.8,40.673
11/23 09:00,19.04,-509.73,-528.33,42.656,19.554,-2736.6,-2785.8,41.312
11/23 10:00,18.91,-94.626,-164.95,43.004,19.353,-1672.2,-1861.6,41.831
11/23 11:00,19.03,806.21,663.65,42.682,19.272,-76.673,-317.22,42.044
11/23 12:00,19.573,1952.3,1809.4,41.267,19.392,3087.2,2610.5,41.731
11/23 13:00,20.54,3067.1,2945,38.873,19.834,7416,6865.5,40.603
11/23 14:00,21.845,3584.8,3592.3,35.885,20.639,11437,11247,38.635
11/23 15:00,23.225,3274.1,3304.1,32.997,21.741,13180,13135,36.111
11/23 16:00,24.379,2419.1,2552.3,30.781,22.886,12330,12558,33.678
11/23 17:00,25.091,1101.1,1271.2,29.496,23.848,9053.6,9548.8,31.776
11/23 18:00,25.3,12.607,126.56,29.13,24.469,4911.5,5418.9,30.612
11/23 19:00,25.136,-784.38,-700.42,29.416,24.733,1139.6,1575.4,30.131
11/23 20:00,24.731,-1164.5,-1137.8,30.135,24.704,-1586.9,-1311.8,30.183
11/23 21:00,24.228,-1328.3,-1314.5,31.057,24.481,-3299.5,-3126.5,30.59
11/23 22:00,23.687,-1356.4,-1359.7,32.083,24.138,-4289,-4200.5,31.224
11/23 23:00,23.149,-1340.6,-1344,33.142,23.732,-4791.5,-4749,31.996
11/23 24:00,22.624,-1287.6,-1297.3,34.213,23.296,-4984.5,-4977.1,32.848
11/24 01:00,22.124,-1227.3,-1234.3,35.266,22.854,-4979.2,-4988.7,33.738
11/24 02:00,21.646,-1181.9,-1189.5,36.311,22.416,-4886,-4905.1,34.644
11/24 03:00,21.196,-1073.8,-1090.8,37.324,21.994,-4647.5,-4688.7,35.547
11/24 04:00,20.791,-985.4,-992.96,38.265,21.597,-4368.3,-4395.3,36.418
11/24 05:00,20.41,-941.2,-948.27,39.175,21.215,-4313.5,-4317.8,37.28
11/24 06:00,20.058,-833.77,-849.6,40.037,20.841,-4159.7,-4190.8,38.148
11/24 07:00,19.743,-778.95,-782.14,40.827,20.482,-4042.6,-4047.3,39.001
11/24 08:00,19.442,-757.23,-758.66,41.598,20.129,-3966.3,-3988.5,39.861
11/24 09:00,19.164,-602.66,-639.67,42.324,19.798,-3475.9,-3572.8,40.686
11/24 10:00,19,-220.03,-269.42,42.758,19.541,-2301.8,-2479.8,41.342
11/24 11:00,19.021,428.9,312.22,42.703,19.404,-823.39,-1013.6,41.696
11/24 12:00,19.424,1682.8,1509.4,41.645,19.434,1888.7,1425.3,41.618
11/24 13:00,20.341,3217.8,3071.1,39.351,19.78,6768,6204.4,40.735
11/24 14:00,21.801,3986.6,3992.2,35.983,20.6,11946,11705,38.725
11/24 15:00,23.211,2913,3050.5,33.021,21.728,12837,12973,36.136
11/24 16:00,24.106,1713.6,1815.9,31.283,22.764,10450,10778,33.924
11/24 17:00,24.66,1027.8,1127.2,30.261,23.576,7828.5,8175,32.296
11/24 18:00,24.885,99.002,211.98,29.855,24.129,4535.6,4965.9,31.239
11/24 19:00,24.766,-654.07,-573.89,30.069,24.383,1230.6,1622,30.766
11/24 20:00,24.409,-1069.6,-1036.2,30.719,24.371,-1339,-1069.9,30.789
11/24 21:00,23.944,-1220.4,-1211.4,31.587,24.173,-2967.3,-2807,31.156
11/24 22:00,23.447,-1263.4,-1261.1,32.549,23.863,-3923.4,-3832.1,31.742
11/24 23:00,22.94,-1267.5,-1271,33.56,23.488,-4459,-4412.9,32.467
11/24 24:00,22.448,-1194.9,-1206.2,34.577,23.082,-4639.4,-4634.4,33.273
11/25 01:00,21.978,-1184.6,-1182.2,35.548,22.668,-4692.8,-4687.7,34.085
11/25 02:00,21.511,-1152.5,-1161.9,36.557,22.253,-4667.3,-4681.6,34.938
11/25 03:00,21.07,-1063.4,-1076.8,37.559,21.847,-4471.5,-4507.4,35.813
11/25 04:00,20.672,-948.05,-962.57,38.491,21.463,-4244.1,-4267.3,36.664
11/25 05:00,20.31,-887.84,-892.5,39.358,21.094,-4150.8,-4158.1,37.504
11/25 06:00,19.97,-829.26,-839.28,40.197,20.73,-4088.7,-4102.6,38.352
11/25 07:00,19.66,-735.98,-749.36,40.977,20.377,-3920.9,-3949.8,39.197
11/25 08:00,19.388,-653.93,-660.96,41.675,20.044,-3629.3,-3673,40.012
11/25 09:00,19.148,-530.92,-557.94,42.303,19.744,-3146.6,-3229.2,40.763
11/25 10:00,19.005,-154.3,-214.29,42.68,19.512,-1999.1,-2187.7,41.354
11/25 11:00,19.074,545.96,447.13,42.499,19.401,-558.65,-732.75,41.641
11/25 12:00,19.452,1467.5,1319,41.51,19.44,1772.2,1374,41.54
11/25 13:00,20.254,2416.8,2363,39.501,19.759,5462.8,5028,40.727
11/25 14:00,21.169,2113.8,2169.2,37.335,20.334,7287.7,7163.5,39.302
11/25 15:00,22.005,2263.1,2190.1,35.473,21.021,8457,8254.7,37.673
11/25 16:00,22.994,2556.7,2572,33.406,21.842,9999.5,9858.1,35.828
11/25 17:00,23.864,1637,1797.4,31.694,22.709,9089.8,9357.3,33.986
11/25 18:00,24.273,452.65,583.23,30.923,23.384,5932,6373.6,32.624
11/25 19:00,24.281,-349.44,-269.49,30.908,23.757,2540.8,2939.8,31.896
11/25 20:00,24.042,-792.44,-751.95,31.354,23.858,-125.62,161.08,31.703
11/25 21:00,23.674,-1024.3,-1003.3,32.058,23.76,-1946.6,-1759,31.891
11/25 22:00,23.236,-1153.8,-1141.7,32.916,23.531,-3132.1,-3010,32.335
11/25 23:00,22.762,-1204.4,-1205.2,33.875,23.216,-3884.6,-3814.7,32.955
11/25 24:00,22.297,-1106.3,-1124.7,34.844,22.855,-4158.5,-4150.3,33.682
11/26 01:00,21.877,-1020.9,-1027.5,35.766,22.486,-4150,-4158.4,34.462
11/26 02:00,21.479,-984.21,-989.04,36.657,22.122,-4083.5,-4096,35.246
11/26 03:00,21.097,-943.43,-949.27,37.527,21.766,-3966.2,-3985.6,36.02
11/26 04:00,20.732,-891.72,-900.41,38.377,21.423,-3781.5,-3811.7,36.782
11/26 05:00,20.399,-787.46,-801.67,39.173,21.099,-3581.7,-3603.7,37.521
11/26 06:00,20.098,-753.66,-753.3,39.91,20.789,-3505.5,-3506.8,38.245
11/26 07:00,19.806,-720.42,-727.62,40.64,20.48,-3493.8,-3499.9,38.978
11/26 08:00,19.53,-675.74,-681.61,41.34,20.174,-3478.3,-3479.6,39.722
11/26 09:00,19.277,-583.44,-605.36,41.998,19.876,-3226.1,-3292.9,40.463
11/26 10:00,19.112,-200.76,-266.26,42.43,19.635,-2101.4,-2290.2,41.071
11/26 11:00,19.163,472.11,387.28,42.297,19.512,-759.28,-914.39,41.388
11/26 12:00,19.49,1290.5,1150.3,41.446,19.524,1333.4,970.1,41.357
11/26 13:00,20.227,2286,2223.7,39.598,19.797,4911.8,4479.7,40.662
11/26 14:00,21.073,1858.4,1942,37.585,20.316,6489.7,6420.3,39.377
11/26 15:00,21.778,1895.3,1826.2,35.994,20.913,7233.9,7078.6,37.954
11/26 16:00,22.63,2269.7,2268.4,34.176,21.617,8674.8,8525.5,36.352
11/26 17:00,23.4,1399.4,1563.6,32.619,22.372,7891.5,8150.1,34.716
11/26 18:00,23.715,240.14,361.83,32.003,22.943,4860.3,5279.2,33.53
11/26 19:00,23.647,-524.77,-446.94,32.135,23.23,1662.6,2040.1,32.953
11/26 20:00,23.348,-909.21,-880.79,32.72,23.262,-787.21,-533.9,32.89
11/26 21:00,22.96,-1006,-1002.3,33.497,23.121,-2239.3,-2103.3,33.171
11/26 22:00,22.546,-1068.4,-1061.3,34.347,22.881,-3106.3,-3017.4,33.656
11/26 23:00,22.123,-1042.9,-1051.8,35.244,22.582,-3576.8,-3540.4,34.273
11/26 24:00,21.715,-1016.2,-1018.3,36.132,22.255,-3782.7,-3766.1,34.96
11/27 01:00,21.323,-951.51,-962.83,37.062,21.918,-3807.3,-3816.8,35.736
11/27 02:00,20.955,-917.35,-919.69,37.941,21.586,-3740.3,-3751.6,36.501
11/27 03:00,20.605,-843.49,-856.83,38.768,21.262,-3583.8,-3611.9,37.231
11/27 04:00,20.287,-776.44,-782.01,39.536,20.956,-3403.1,-3418.8,37.938
11/27 05:00,19.99,-730.91,-737.92,40.27,20.66,-3359.2,-3365.1,38.637
11/27 06:00,19.715,-660.98,-670.72,40.961,20.369,-3265.3,-3282.8,39.337
11/27 07:00,19.468,-601.09,-606.95,41.595,20.088,-3139,-3153.2,40.025
11/27 08:00,19.236,-599.21,-592.65,42.2,19.815,-3130.4,-3125.6,40.709
11/27 09:00,18.996,-576.16,-596.75,42.836,19.544,-2986.4,-3034.5,41.4
11/27 10:00,18.837,-205.37,-257.14,43.263,19.318,-2054.3,-2211.9,41.986
11/27 11:00,18.83,181.49,127.28,43.282,19.19,-923.54,-1039.7,42.32
11/27 12:00,18.995,670.6,605.38,42.84,19.153,168.93,-5.8858,42.419
11/27 13:00,19.364,1205,1140.6,41.866,19.243,1983.4,1731.1,42.182
11/27 14:00,19.907,1490.9,1475.3,40.479,19.5,3819.2,3615.4,41.514
11/27 15:00,20.486,1398.8,1425.2,39.054,19.886,4852.9,4774.5,40.53
11/27 16:00,20.981,1089.8,1133.4,37.88,20.319,4894.6,4932.6,39.458
11/27 17:00,21.343,731.09,778.25,37.049,20.724,4233.3,4343.3,38.485
11/27 18:00,21.542,255.17,320.34,36.599,21.044,2969.4,3156.2,37.734
11/27 19:00,21.548,-196.08,-148.29,36.584,21.236,1383.9,1581.2,37.292
11/27 20:00,21.411,-478.22,-449.49,36.894,21.294,-13.776,145.37,37.159
11/27 21:00,21.181,-663.82,-646.35,37.417,21.242,-1106.2,-987.52,37.277
11/27 22:00,20.906,-708.3,-710.27,38.057,21.112,-1788.6,-1727.2,37.577
11/27 23:00,20.631,-677.41,-682.32,38.705,20.938,-2112.2,-2084.5,37.98
11/27 24:00,20.37,-647.39,-650.26,39.333,20.745,-2262.6,-2249.8,38.433
11/28 01:00,20.115,-663.15,-657.97,40.1,20.542,-2371.4,-2359,39.054
11/28 02:00,19.84,-746.48,-735.58,40.875,20.329,-2555.8,-2520.3,39.655
11/28 03:00,19.54,-765.77,-768.72,41.642,20.088,-3006.1,-2946.6,40.252
11/28 04:00,19.238,-820.18,-800.5,42.433,19.805,-3495.6,-3431.5,40.963
11/28 05:00,18.874,-1039.5,-1015.3,43.408,19.477,-4040.2,-3974.1,41.805
11/28 06:00,18.439,-1181.4,-1168.9,44.608,19.105,-4521.5,-4471.3,42.788
11/28 07:00,17.97,-1181.5,-1198.4,45.942,18.7,-4767.4,-4752.9,43.884
11/28 08:00,17.545,-1013.7,-1029.5,47.187,18.282,-4872.9,-4865.2,45.049
11/28 09:00,17.187,-784.01,-829.39,48.266,17.864,-4671.2,-4740.3,46.248
11/28 10:00,16.991,-162.38,-261.05,48.871,17.515,-3145.5,-3421.8,47.277
11/28 11:00,17.094,705.23,595.19,48.553,17.354,-474.87,-833.6,47.759
11/28 12:00,17.485,1259.4,1199.4,47.368,17.418,1854.6,1588.1,47.566
11/28 13:00,18.148,2256.2,2105,45.435,17.696,4736.2,4329.4,46.741
11/28 14:00,19.171,2835.3,2811.7,42.619,18.237,7736.8,7376.6,45.178
11/28 15:00,20.257,2586,2656.3,39.839,19.003,9605.6,9480.5,43.064
11/28 16:00,21.086,1519.9,1688,37.851,19.818,8667,8935.7,40.933
11/28 17:00,21.424,248.68,388.97,37.072,20.443,5491.1,5936.1,39.378
11/28 18:00,21.331,-677.51,-575.44,37.285,20.768,2001.2,2422.5,38.595
11/28 19:00,20.928,-1309.3,-1250.6,38.219,20.807,-991.96,-655.76,38.502
11/28 20:00,20.354,-1558.2,-1546.7,39.597,20.624,-3007.3,-2821.5,38.94
11/28 21:00,19.745,-1545.1,-1544.7,41.118,20.29,-4690.4,-4461.8,39.751
11/28 22:00,19.112,-1691.7,-1678.3,42.77,19.819,-5991.7,-5877.1,40.928
11/28 23:00,18.445,-1717.6,-1717.7,44.591,19.269,-6574.3,-6534.8,42.353
11/28 24:00,17.794,-1554.5,-1599.5,46.453,18.69,-6707.3,-6714.7,43.913
11/29 01:00,17.258,-1244.6,-1271.6,48.067,18.115,-6537.9,-6572.3,45.539
11/29 02:00,16.801,-1137.5,-1145.6,49.49,17.56,-6257.7,-6314.8,47.168
11/29 03:00,16.377,-1050.4,-1062.5,50.842,17.045,-5671.5,-5749.9,48.729
11/29 04:00,15.982,-999.73,-1005.5,52.139,16.579,-5181.7,-5238.1,50.192
11/29 05:00,15.614,-891.89,-909.69,53.38,16.153,-4694.5,-4764.4,51.571
11/29 06:00,15.293,-784.02,-795.16,54.492,15.773,-4165.4,-4230.2,52.838
11/29 07:00,15.006,-709.13,-718.3,55.507,15.436,-3723.5,-3776.1,53.994
11/29 08:00,14.748,-624.19,-636.78,56.436,15.134,-3316.8,-3370.4,55.05
11/29 09:00,14.542,-410.1,-450.9,57.193,14.874,-2682.3,-2791.2,55.98
11/29 10:00,14.478,140.37,52.375,57.429,14.701,-1188.6,-1435,56.609
11/29 11:00,14.666,805.49,735.32,56.736,14.696,1107.7,814.94,56.627
11/29 12:00,15.097,1520.9,1400.8,55.184,14.89,3515.7,3183.1,55.924
11/29 13:00,15.822,2047.2,2048.9,52.679,15.287,5420.8,5297.9,54.514
11/29 14:00,16.528,1587.7,1640,50.357,15.776,5983,5911.8,52.83
11/29 15:00,17.12,1508.6,1510.7,48.498,16.304,6232.3,6223.5,51.079
11/29 16:00,17.706,1564.8,1539.2,46.735,16.84,6254.3,6239.1,49.367
11/29 17:00,18.326,1485.9,1544.2,44.948,17.373,5977.7,6065,47.726
11/29 18:00,18.744,615.51,735.39,43.782,17.831,4456.6,4698.7,46.366
11/29 19:00,18.824,-149.68,-74.008,43.564,18.128,2422.9,2668.2,45.507
11/29 20:00,18.689,-477.47,-457.1,43.935,18.266,858.69,1021.8,45.116
11/29 21:00,18.472,-665.85,-632.08,44.535,18.292,-183.22,-64.053,45.039
11/29 22:00,18.16,-907.45,-885.85,45.416,18.226,-1391.1,-1229.4,45.227
11/29 23:00,17.785,-978.75,-983.98,46.5,18.055,-2527.2,-2397.1,45.715
11/29 24:00,17.42,-903.6,-911.97,47.583,17.798,-3346.3,-3270.7,46.461
11/30 01:00,17.077,-874.15,-875.7,48.583,17.491,-3705.9,-3677.7,47.326
11/30 02:00,16.741,-856.05,-860.14,49.604,17.164,-3838.3,-3833.3,48.289
11/30 03:00,16.419,-795.82,-805.82,50.628,16.835,-3769.2,-3790,49.309
11/30 04:00,16.127,-708.09,-720.99,51.579,16.519,-3527.9,-3567.6,50.308
11/30 05:00,15.877,-595,-606.28,52.412,16.232,-3137.5,-3189.4,51.237
11/30 06:00,15.644,-628.89,-619.61,53.198,15.972,-2967.2,-2971,52.095
11/30 07:00,15.404,-596.5,-606.86,54.025,15.72,-2873.1,-2894.6,52.941
11/30 08:00,15.181,-572.96,-571.75,54.805,15.48,-2734.3,-2746.9,53.762
11/30 09:00,14.97,-466.02,-499.25,55.552,15.252,-2504.1,-2563.8,54.555
11/30 10:00,14.91,287.87,151.77,55.767,15.091,-894.54,-1208.7,55.121
11/30 11:00,15.262,1572,1402.8,54.523,15.155,2609.5,2110.9,54.894
11/30 12:00,16.075,2442.4,2403.4,51.76,15.526,5801.7,5467.4,53.605
11/30 13:00,17.098,3219.4,3104.5,48.502,16.144,9422.1,9003.8,51.529
11/30 14:00,18.462,3613.8,3645.8,44.514,17.053,11630,11595,48.639
11/30 15:00,19.634,2333.5,2494.7,41.365,18.029,10664,10856,45.731
11/30 16:00,20.376,1586.4,1637.4,39.504,18.895,9354.4,9496,43.314
11/30 17:00,20.892,977.68,1075.7,38.266,19.634,7492.5,7775.6,41.363
11/30 18:00,21.119,188.89,283.12,37.734,20.173,4819.1,5169.5,40.002
11/30 19:00,21.055,-479.3,-407.93,37.883,20.471,2067.4,2394.3,39.27
11/30 20:00,20.785,-845.82,-815.65,38.519,20.551,-127.65,108.56,39.078
11/30 21:00,20.42,-980.42,-972.91,39.395,20.471,-1587.6,-1441.6,39.271
11/30 22:00,20.031,-992.98,-995.15,40.355,20.292,-2404.9,-2333.2,39.706
11/30 23:00,19.644,-979.47,-982.47,41.335,20.059,-2987.6,-2901.1,40.284
11/30 24:00,19.267,-964.08,-959.18,42.315,19.766,-3710.6,-3633.3,41.023
12/01 01:00,18.874,-1038.1,-1034.3,43.419,19.423,-4115.5,-4085,41.959
12/01 02:00,18.462,-1080.1,-1073.4,44.585,19.056,-4331.8,-4309.6,42.961
12/01 03:00,18.032,-1110.5,-1116.3,45.805,18.673,-4470.5,-4462.1,44
12/01 04:00,17.634,-921.24,-949.28,46.969,18.286,-4445.3,-4460.3,45.08
12/01 05:00,17.308,-774.42,-788.27,47.947,17.908,-4285.8,-4310.7,46.164
12/01 06:00,17.018,-732.13,-734.11,48.833,17.549,-4016.3,-4059.2,47.221
12/01 07:00,16.744,-675.92,-685.76,49.69,17.217,-3663,-3711.8,48.221
12/01 08:00,16.494,-621.6,-627.19,50.486,16.917,-3313.9,-3355.5,49.147
12/01 09:00,16.276,-466.54,-501.15,51.194,16.65,-2839.9,-2925.2,49.989
12/01 10:00,16.172,-45.521,-104.02,51.532,16.45,-1702.6,-1878.3,50.629
12/01 11:00,16.264,596.51,491.61,51.231,16.376,137.11,-144.8,50.868
12/01 12:00,16.632,1174.9,1148.1,50.048,16.484,2228.7,2030.2,50.518
12/01 13:00,17.095,1244,1217,48.599,16.719,3288.9,3124.3,49.769
12/01 14:00,17.719,2098.3,1957.8,46.723,17.099,5687.6,5344.5,48.586
12/01 15:00,18.635,2315.5,2387.9,44.11,17.67,7153.1,7106,46.865
12/01 16:00,19.343,1353.1,1450.7,42.199,18.264,6489.9,6594.5,45.143
12/01 17:00,19.772,843.99,912.17,41.088,18.791,5561.4,5718.3,43.678
12/01 18:00,19.954,59.364,164.45,40.626,19.192,3544.2,3842.4,42.596
12/01 19:00,19.84,-586.89,-525.48,40.915,19.396,1201.8,1475.5,42.058
12/01 20:00,19.549,-842.32,-827.99,41.66,19.421,-503.68,-330.46,41.993
12/01 21:00,19.209,-893.84,-886.85,42.552,19.328,-1610.1,-1473.5,42.236
12/01 22:00,18.829,-1059.1,-1039.9,43.573,19.135,-2809.1,-2673.9,42.748
12/01 23:00,18.404,-1106.8,-1105.8,44.747,18.854,-3596.2,-3522.3,43.504
12/01 24:00,17.972,-1092.9,-1104.5,45.98,18.523,-4015.3,-3978.2,44.416
12/02 01:00,17.575,-951.06,-966.6,47.085,18.163,-4268.5,-4244.2,45.373
12/02 02:00,17.234,-794.23,-818.85,48.078,17.791,-4252.2,-4284.1,46.415
12/02 03:00,16.964,-601.54,-622.38,48.905,17.446,-3672.4,-3763.1,47.437
12/02 04:00,16.746,-549.72,-549.02,49.587,17.154,-3139.7,-3191.1,48.321
12/02 05:00,16.536,-521.83,-529.7,50.253,16.897,-2811.6,-2851.9,49.113
12/02 06:00,16.352,-425.26,-436.75,50.844,16.671,-2427.5,-2478.4,49.823
12/02 07:00,16.19,-432.17,-426.29,51.373,16.474,-2195.6,-2210.4,50.452
12/02 08:00,16.023,-416.06,-422.5,51.923,16.29,-2076.6,-2095.1,51.047
12/02 09:00,15.875,-340.58,-354.09,52.418,16.12,-1858.4,-1895,51.605
12/02 10:00,15.775,-158.41,-186.99,52.755,15.978,-1372.9,-1451.9,52.073
12/02 11:00,15.762,100.39,66.227,52.797,15.893,-567.26,-681.39,52.358
12/02 12:00,15.851,342.29,317.36,52.5,15.885,371.54,257.21,52.385
12/02 13:00,16.004,423.75,421.25,51.988,15.949,1049.8,985.91,52.172
12/02 14:00,16.172,447.77,444.81,51.431,16.056,1423.3,1386.6,51.814
12/02 15:00,16.345,430.99,437.43,50.868,16.188,1596.7,1586.9,51.381
12/02 16:00,16.493,318.42,336.92,50.391,16.323,1499.8,1526.7,50.939
12/02 17:00,16.585,157.86,177.92,50.096,16.439,1155.3,1207.6,50.565
12/02 18:00,16.618,13.762,32.13,49.99,16.519,694.08,756.27,50.308
12/02 19:00,16.586,-190.57,-162.26,50.093,16.553,57.554,149.19,50.199
12/02 20:00,16.477,-347.94,-336.56,50.441,16.526,-671.46,-587.4,50.286
12/02 21:00,16.345,-314.95,-324.6,50.869,16.449,-1046.6,-1023.1,50.534
12/02 22:00,16.22,-356.97,-343.86,51.276,16.349,-1274.9,-1239.1,50.854
12/02 23:00,16.066,-428.39,-423.43,51.782,16.226,-1581,-1545.6,51.254
12/02 24:00,15.899,-425.09,-428.65,52.338,16.082,-1754.3,-1742.9,51.73
12/03 01:00,15.741,-385.78,-391.62,52.773,15.93,-1756,-1763,52.142
12/03 02:00,15.602,-339.77,-344.2,53.191,15.783,-1647.7,-1663.8,52.578
12/03 03:00,15.471,-342.21,-340.87,53.64,15.644,-1585.4,-1589.2,53.047
12/03 04:00,15.344,-295.58,-306.06,54.076,15.511,-1483.9,-1505.8,53.502
12/03 05:00,15.247,-219.03,-224.08,54.416,15.393,-1241.6,-1271.7,53.907
12/03 06:00,15.151,-290.91,-278.89,54.752,15.289,-1241.6,-1225.1,54.27
12/03 07:00,15.042,-251.56,-262.29,55.137,15.181,-1227.5,-1242.4,54.647
12/03 08:00,14.943,-286.41,-274.75,55.491,15.077,-1228.4,-1214.6,55.013
12/03 09:00,14.828,-271.01,-286.22,55.903,14.968,-1273.4,-1285.8,55.402
12/03 10:00,14.771,18.794,-30.016,56.108,14.877,-699.79,-814.04,55.726
12/03 11:00,14.861,449.21,396.27,55.784,14.868,571.62,390.38,55.758
12/03 12:00,15.099,755.17,723.64,54.939,14.976,1900.2,1746.5,55.373
12/03 13:00,15.44,1003.2,974.74,53.747,15.188,2998.4,2873.7,54.622
12/03 14:00,15.856,1117.9,1111.6,52.334,15.48,3697.5,3635.4,53.61
12/03 15:00,16.288,1088.4,1099.7,50.908,15.808,3814.5,3832.6,52.494
12/03 16:00,16.676,881.9,914.08,49.668,16.127,3572.4,3604.7,51.435
12/03 17:00,16.972,650.63,676.14,48.742,16.419,3190.4,3244.5,50.484
12/03 18:00,17.189,469.49,492.15,48.075,16.675,2706,2771.6,49.67
12/03 19:00,17.321,179.63,223.58,47.676,16.88,2009.6,2107.3,49.026
12/03 20:00,17.334,-81.936,-58.479,47.635,17.023,1321.8,1401.2,48.583
12/03 21:00,17.272,-229.03,-213.5,47.824,17.106,562.05,665.8,48.329
12/03 22:00,17.164,-312.68,-305.17,48.15,17.121,-201.16,-113.5,48.284
12/03 23:00,17.031,-374.41,-367.01,48.56,17.076,-809.94,-741.48,48.421
12/03 24:00,16.877,-411.13,-408.59,49.037,16.985,-1257.4,-1210.9,48.701
12/04 01:00,16.715,-415.33,-416.63,49.437,16.863,-1529,-1504,48.973
12/04 02:00,16.56,-366.13,-375.71,49.86,16.726,-1590.2,-1595.6,49.337
12/04 03:00,16.435,-279.64,-288.67,50.259,16.594,-1433.4,-1459.3,49.753
12/04 04:00,16.327,-289.22,-284.52,50.606,16.475,-1343.6,-1346,50.131
12/04 05:00,16.219,-250.29,-259.73,50.956,16.361,-1255.1,-1274,50.495
12/04 06:00,16.131,-209.98,-213,51.244,16.26,-1102.5,-1120.6,50.824
12/04 07:00,16.057,-161.55,-169.75,51.485,16.171,-933.64,-958.55,51.112
12/04 08:00,16.008,-96.616,-102.91,51.648,16.1,-701.28,-730.59,51.344
12/04 09:00,15.979,-33.99,-48.206,51.742,16.049,-465.23,-502.19,51.512
12/04 10:00,16.012,248.32,199.67,51.632,16.032,180.59,66.16,51.567
12/04 11:00,16.196,713.07,650.54,51.03,16.098,1415.6,1240.1,51.351
12/04 12:00,16.561,1125.9,1086.6,49.858,16.279,2686.9,2562.2,50.761
12/04 13:00,17.013,1119.1,1137.5,48.449,16.544,3437.9,3335.4,49.911
12/04 14:00,17.461,1246.8,1209.4,47.094,16.881,4344.5,4228.1,48.854
12/04 15:00,18.01,1571.5,1528.6,45.493,17.295,5154,5062.8,47.59
12/04 16:00,18.644,1564.1,1594.7,43.719,17.765,5563,5537.2,46.2
12/04 17:00,19.192,1193.2,1248.5,42.246,18.247,5422.2,5461.1,44.821
12/04 18:00,19.563,669.19,740.79,41.282,18.69,4597.5,4748.4,43.591
12/04 19:00,19.709,79.287,149.29,40.909,19.025,2985.2,3207.7,42.688
12/04 20:00,19.656,-297.49,-265.35,41.042,19.213,1373.2,1554.3,42.19
12/04 21:00,19.504,-444.29,-435.23,41.432,19.279,229.16,344.89,42.016
12/04 22:00,19.327,-436.61,-443.56,41.892,19.268,-396,-342.63,42.045
12/04 23:00,19.166,-386.28,-390.45,42.314,19.219,-693.17,-663.66,42.173
12/04 24:00,19.011,-415.64,-408.51,42.725,19.148,-938.69,-909.13,42.361
12/05 01:00,18.842,-432.04,-433.75,43.261,19.054,-1243.5,-1197.4,42.693
12/05 02:00,18.671,-464.36,-452.48,43.776,18.928,-1651.7,-1599,43.079
12/05 03:00,18.466,-579.04,-567.86,44.343,18.767,-2026.7,-1985.6,43.514
12/05 04:00,18.225,-645.57,-639.49,45.018,18.578,-2307.1,-2278.1,44.033
12/05 05:00,17.972,-622.42,-634.2,45.739,18.371,-2417.3,-2413.4,44.608
12/05 06:00,17.744,-571.22,-569.1,46.402,18.157,-2529.6,-2506.8,45.21
12/05 07:00,17.512,-616.22,-612.16,47.086,17.926,-2802.4,-2765.8,45.872
12/05 08:00,17.276,-578.23,-587.31,47.792,17.677,-2876.2,-2888.4,46.598
12/05 09:00,17.067,-479.99,-497.59,48.429,17.435,-2648.5,-2693.2,47.314
12/05 10:00,16.925,-212.61,-258.97,48.868,17.23,-1981.8,-2098.6,47.931
12/05 11:00,16.922,184.42,142.58,48.875,17.109,-777.05,-935.41,48.3
12/05 12:00,17.031,343.14,331.47,48.54,17.087,180.6,83.867,48.369
12/05 13:00,17.205,603.96,553.55,48.008,17.137,1023.4,907.28,48.214
12/05 14:00,17.495,869.78,841.11,47.136,17.267,2025.6,1882,47.82
12/05 15:00,17.898,1182.4,1146.8,45.955,17.495,3189.6,3064.5,47.135
12/05 16:00,18.374,1161,1196.1,44.6,17.799,3677.6,3662.5,46.24
12/05 17:00,18.733,614.81,700.65,43.606,18.104,3160.6,3276.1,45.363
12/05 18:00,18.836,-77.966,3.3449,43.325,18.325,1846.8,2039.6,44.735
12/05 19:00,18.706,-529.74,-491.47,43.679,18.419,361.71,528.08,44.472
12/05 20:00,18.418,-964.77,-904.79,44.478,18.397,-939.58,-751.48,44.533
12/05 21:00,17.991,-1156.1,-1154,45.686,18.247,-2451.6,-2286.6,44.956
12/05 22:00,17.554,-1068.8,-1082.1,46.962,17.983,-3579.7,-3454.9,45.709
12/05 23:00,17.155,-965.85,-983.59,48.162,17.641,-4163.8,-4137.2,46.705
12/05 24:00,16.807,-827.38,-842.49,49.236,17.281,-4065.5,-4099.1,47.778
12/06 01:00,16.498,-771.02,-776.3,50.403,16.94,-3829.1,-3862.2,49.009
12/06 02:00,16.215,-693.24,-704.5,51.44,16.622,-3540.1,-3582.1,50.121
12/06 03:00,15.954,-675.06,-672.79,52.304,16.329,-3313.9,-3333,51.065
12/06 04:00,15.692,-671.1,-675.58,53.185,16.049,-3210.5,-3225.6,51.985
12/06 05:00,15.45,-582.44,-595.29,54.02,15.783,-2970.8,-3010.5,52.877
12/06 06:00,15.235,-541.41,-544.19,54.768,15.54,-2720.5,-2747.5,53.706
12/06 07:00,15.039,-471.15,-482.35,55.464,15.318,-2459.7,-2497.9,54.478
12/06 08:00,14.869,-426.72,-428.82,56.076,15.12,-2199.4,-2226.5,55.177
12/06 09:00,14.721,-284.25,-322.76,56.611,14.944,-1836.5,-1914.4,55.806
12/06 10:00,14.726,390.66,283.1,56.594,14.843,-263,-541.18,56.169
12/06 11:00,14.996,893.9,872.7,55.618,14.916,1857.1,1639.2,55.906
12/06 12:00,15.346,929.62,920.26,54.379,15.123,2868.6,2779.1,55.164
12/06 13:00,15.731,1073.2,1054.1,53.055,15.398,3538.1,3461.3,54.198
12/06 14:00,16.167,1179.4,1169.2,51.597,15.721,3901.8,3885.9,53.09
12/06 15:00,16.657,1393.4,1350.7,50.014,16.069,4456.5,4300.4,51.921
12/06 16:00,17.308,2014.8,1931,47.991,16.533,6429.4,6170.6,50.41
12/06 17:00,18.117,1966.6,2035.6,45.607,17.128,7008.7,7068.2,48.541
12/06 18:00,18.674,804.42,970.07,44.037,17.667,5239.1,5539.5,46.912
12/06 19:00,18.785,-140.44,-53.052,43.731,18.012,2768.6,3065.5,45.904
12/06 20:00,18.639,-529.64,-506.05,44.133,18.165,924.93,1109.2,45.463
12/06 21:00,18.378,-827.06,-784.65,44.862,18.192,-279.6,-130.65,45.387
12/06 22:00,18.024,-955.53,-953.17,45.871,18.11,-1580.4,-1430.8,45.62
12/06 23:00,17.67,-840.06,-860.62,46.902,17.932,-2493.7,-2400.9,46.136
12/06 24:00,17.36,-773.17,-777.66,47.829,17.692,-2995.8,-2955.2,46.838
12/07 01:00,17.067,-743.88,-746.95,48.74,17.424,-3198.3,-3184.2,47.653
12/07 02:00,16.782,-733.52,-735.21,49.64,17.144,-3275.8,-3271.8,48.511
12/07 03:00,16.506,-683.99,-693.3,50.517,16.864,-3219.2,-3236.8,49.382
12/07 04:00,16.256,-618.95,-624.68,51.328,16.595,-3028.6,-3054.9,50.232
12/07 05:00,16.017,-625.02,-624.41,52.118,16.34,-2928.3,-2936.6,51.054
12/07 06:00,15.792,-523.58,-541.17,52.872,16.097,-2697.5,-2741.3,51.851
12/07 07:00,15.602,-491.52,-487.42,53.521,15.878,-2446.9,-2466,52.582
12/07 08:00,15.404,-532.96,-530.14,54.204,15.671,-2430.9,-2427.7,53.286
12/07 09:00,15.222,-339.12,-388.39,54.841,15.471,-2108.6,-2197.2,53.973
12/07 10:00,15.205,287.77,200.74,54.901,15.347,-590.78,-838.5,54.403
12/07 11:00,15.429,859.9,792.26,54.118,15.383,1443.6,1187.7,54.278
12/07 12:00,15.929,1890,1713.4,52.415,15.608,3916.6,3588,53.501
12/07 13:00,16.782,2360.9,2359.2,49.647,16.064,6773.1,6400.5,51.963
12/07 14:00,17.759,2956.6,2843.3,46.671,16.731,9074.6,8804.6,49.804
12/07 15:00,19.022,3367.5,3461.6,43.124,17.578,11059,11043,47.206
12/07 16:00,20.042,1807.6,2007.4,40.463,18.494,9797.4,10055,44.562
12/07 17:00,20.502,653.03,764.4,39.327,19.23,7076.8,7456.3,42.555
12/07 18:00,20.602,-106.51,-21.022,39.085,19.711,4036,4407.8,41.299
12/07 19:00,20.43,-745.23,-675.42,39.502,19.937,1229.1,1555,40.725
12/07 20:00,20.064,-1064,-1043.4,40.406,19.946,-883.44,-663.64,40.702
12/07 21:00,19.633,-1110.1,-1114.7,41.5,19.81,-2116,-1999.6,41.047
12/07 22:00,19.212,-1071.4,-1067.7,42.603,19.58,-3210.7,-3068.3,41.638
12/07 23:00,18.774,-1168.8,-1161.7,43.783,19.262,-4038.2,-3960.8,42.469
12/07 24:00,18.31,-1215.9,-1211.2,45.074,18.89,-4504.2,-4463,43.466
12/08 01:00,17.85,-1089.5,-1125,46.32,18.493,-4612.5,-4620.3,44.487
12/08 02:00,17.477,-871.69,-886.72,47.377,18.099,-4485.9,-4504.8,45.556
12/08 03:00,17.151,-816.52,-822.35,48.364,17.714,-4384.3,-4408.1,46.673
12/08 04:00,16.857,-683.9,-705.6,49.274,17.353,-3915.5,-3994,47.749
12/08 05:00,16.616,-569.14,-579.53,50.032,17.041,-3327.8,-3398.1,48.701
12/08 06:00,16.413,-481.36,-493.03,50.684,16.777,-2817.8,-2880,49.525
12/08 07:00,16.243,-400.62,-408.87,51.235,16.554,-2362.3,-2415.3,50.23
12/08 08:00,16.096,-368.44,-371.24,51.719,16.366,-2043.2,-2076,50.836
12/08 09:00,15.97,-246.88,-273.23,52.135,16.204,-1667.5,-1732.7,51.363
12/08 10:00,15.933,83.295,33.746,52.258,16.094,-795.31,-934.14,51.724
12/08 11:00,16.044,497.49,444.01,51.889,16.08,517.55,338.41,51.771
12/08 12:00,16.321,932.67,879.02,50.982,16.188,1992,1809.6,51.416
12/08 13:00,16.748,1220.7,1203.9,49.615,16.409,3042.2,2945.3,50.695
12/08 14:00,17.219,1228.4,1216.8,48.157,16.71,4013.6,3874.7,49.734
12/08 15:00,17.731,1389.4,1375.7,46.625,17.094,4798.9,4730.2,48.538
12/08 16:00,18.273,1327.5,1358.9,45.06,17.515,4839.5,4874.1,47.261
12/08 17:00,18.696,799.42,877.65,43.88,17.907,4112,4239.1,46.108
12/08 18:00,18.886,183.25,255.47,43.363,18.209,2821.4,2995.8,45.24
12/08 19:00,18.861,-278.43,-230.91,43.43,18.391,1373.7,1555.3,44.726
12/08 20:00,18.696,-530.82,-509.41,43.879,18.455,160.71,288.79,44.548
12/08 21:00,18.437,-818.8,-776.66,44.597,18.426,-893.07,-739.33,44.629
12/08 22:00,18.072,-1033.6,-1014.8,45.631,18.291,-2187.5,-2038.5,45.009
12/08 23:00,17.674,-962.48,-988.09,46.791,18.058,-3130,-3037.2,45.674
12/08 24:00,17.331,-802.66,-822.37,47.815,17.764,-3545.5,-3529.5,46.525
12/09 01:00,17.051,-649.05,-665.78,48.668,17.463,-3353.5,-3397.4,47.414
12/09 02:00,16.812,-594.05,-598.06,49.408,17.187,-3068.6,-3101.8,48.249
12/09 03:00,16.601,-483.61,-501.4,50.076,16.937,-2698.9,-2755.6,49.02
12/09 04:00,16.428,-430.13,-429.28,50.628,16.721,-2337.3,-2371.2,49.695
12/09 05:00,16.255,-474.33,-467.84,51.192,16.526,-2239.5,-2240.6,50.316
12/09 06:00,16.069,-472.16,-477.85,51.804,16.333,-2216.7,-2225.4,50.936
12/09 07:00,15.901,-397.55,-405.35,52.362,16.15,-2038.6,-2066.1,51.536
12/09 08:00,15.742,-439.29,-431.17,52.897,15.978,-1998.1,-1991.4,52.104
12/09 09:00,15.585,-332.96,-358.06,53.43,15.81,-1829.7,-1875.4,52.665
12/09 10:00,15.491,-164.58,-183.62,53.756,15.673,-1334.7,-1404.5,53.129
12/09 11:00,15.46,6.5806,-15.149,53.863,15.585,-710.92,-794.02,53.432
12/09 12:00,15.489,133.28,121.03,53.762,15.551,-97.873,-168.35,53.548
12/09 13:00,15.558,230.74,216.91,53.522,15.565,408.84,347.57,53.501
12/09 14:00,15.675,369.65,354.11,53.125,15.623,948.83,881.1,53.302
12/09 15:00,15.821,354.03,365.89,52.631,15.72,1250.8,1236.3,52.971
12/09 16:00,15.936,236.79,253.06,52.244,15.826,1159.4,1186.5,52.613
12/09 17:00,16.001,94.798,113.71,52.028,15.912,821.71,874.04,52.323
12/09 18:00,16.006,-71.502,-49.463,52.011,15.962,304.65,377.76,52.157
12/09 19:00,15.944,-244.99,-226,52.219,15.961,-345.68,-262.27,52.162
12/09 20:00,15.831,-319.33,-315.5,52.595,15.906,-882.54,-828.28,52.344
12/09 21:00,15.706,-318.05,-321.04,53.017,15.817,-1161.1,-1139.8,52.644
12/09 22:00,15.592,-266.36,-275.65,53.408,15.714,-1193.4,-1202.1,52.992
12/09 23:00,15.508,-167.1,-180.21,53.697,15.619,-990.86,-1026,53.316
12/09 24:00,15.458,-100.67,-105.85,53.869,15.546,-719.15,-750.43,53.566
12/10 01:00,15.423,-91.523,-89.25,53.983,15.492,-553.03,-565.19,53.744
12/10 02:00,15.378,-145.72,-138.1,54.135,15.445,-586.71,-573.38,53.904
12/10 03:00,15.318,-154.57,-156.41,54.344,15.391,-654.3,-650.26,54.09
12/10 04:00,15.257,-168.42,-164.03,54.556,15.333,-697.85,-689.21,54.291
12/10 05:00,15.182,-227.97,-218.95,54.821,15.268,-844.44,-819.77,54.519
12/10 06:00,15.079,-312.71,-300.02,55.185,15.185,-1105.8,-1066.5,54.809
12/10 07:00,14.935,-434.89,-421.65,55.702,15.074,-1517.2,-1462.1,55.204
12/10 08:00,14.764,-426.94,-435.44,56.318,14.931,-1760.6,-1749.8,55.715
12/10 09:00,14.621,-279.38,-309.6,56.838,14.784,-1571,-1626.3,56.244
12/10 10:00,14.587,140.96,75.67,56.966,14.686,-573.1,-746.45,56.601
12/10 11:00,14.779,970.9,828.84,56.265,14.719,1601.9,1241.9,56.483
12/10 12:00,15.394,2181.9,2049.7,54.086,14.998,4903.1,4517.5,55.475
12/10 13:00,16.276,2142,2213.5,51.119,15.502,6629,6473.6,53.71
12/10 14:00,17.04,1878.2,1889.5,48.692,16.111,7369.4,7330.5,51.656
12/10 15:00,17.808,2261.9,2149,46.389,16.765,8012,7861.8,49.55
12/10 16:00,18.839,2836.6,2838.8,43.485,17.52,9447.9,9292.6,47.237
12/10 17:00,19.778,1758.3,1950.6,41.01,18.332,8887.3,9085.9,44.885
12/10 18:00,20.206,517.38,640.53,39.934,19.001,6355.9,6726.5,43.041
12/10 19:00,20.245,-262.12,-181.72,39.838,19.423,3368.2,3729.6,41.923
12/10 20:00,20.047,-695.46,-658.22,40.331,19.604,949.85,1208.9,41.451
12/10 21:00,19.733,-870.4,-858.75,41.122,19.61,-692.37,-524.98,41.436
12/10 22:00,19.382,-908.26,-908.9,42.029,19.504,-1678.6,-1573.9,41.711
12/10 23:00,19.022,-974.91,-954.06,42.983,19.313,-2747.3,-2606.1,42.21
12/10 24:00,18.605,-1144.5,-1129.9,44.12,19.032,-3670.2,-3571,42.955
12/11 01:00,18.132,-1274.9,-1261.4,45.419,18.682,-4371.7,-4296.3,43.88
12/11 02:00,17.656,-1119.1,-1155,46.786,18.283,-4752.5,-4727.6,44.974
12/11 03:00,17.251,-990.03,-997.56,47.997,17.864,-4908,-4896.2,46.175
12/11 04:00,16.874,-946.64,-954.81,49.157,17.441,-4805.2,-4841.1,47.424
12/11 05:00,16.536,-779.38,-804.97,50.224,17.045,-4301.5,-4385.3,48.627
12/11 06:00,16.257,-687.77,-692.04,51.126,16.699,-3743.5,-3803,49.706
12/11 07:00,15.998,-649.19,-653.88,51.977,16.393,-3373.4,-3413.9,50.682
12/11 08:00,15.75,-632.38,-636.49,52.809,16.113,-3145.3,-3171.3,51.595
12/11 09:00,15.536,-416.05,-461.22,53.535,15.86,-2633.6,-2735.9,52.436
12/11 10:00,15.474,140.76,57.058,53.75,15.689,-1184.6,-1419.9,53.015
12/11 11:00,15.672,929.53,814.98,53.074,15.682,1165,827.37,53.038
12/11 12:00,16.214,1825.4,1733.3,51.27,15.9,3785.9,3511.8,52.303
12/11 13:00,16.996,2299.7,2203.1,48.785,16.328,6434.5,6000.6,50.894
12/11 14:00,18.11,3730.8,3627.5,45.479,17.011,10240,9927.2,48.737
12/11 15:00,19.604,3664.6,3714.5,41.427,17.996,12447,12362,45.802
12/11 16:00,20.824,2487.2,2631.5,38.409,19.089,12312,12465,42.77
12/11 17:00,21.531,1116.4,1280.9,36.773,20.047,9378.9,9835.6,40.293
12/11 18:00,21.75,66.197,174.68,36.282,20.698,5527,5999.6,38.703
12/11 19:00,21.633,-610.46,-541.55,36.544,21.028,2153.3,2533.7,37.923
12/11 20:00,21.308,-993.29,-959.81,37.279,21.099,-404.49,-128.28,37.759
12/11 21:00,20.879,-1148.9,-1139.8,38.273,20.983,-2096.2,-1930.2,38.029
12/11 22:00,20.423,-1155.4,-1159.9,39.364,20.755,-2983.4,-2911.1,38.565
12/11 23:00,19.975,-1125.5,-1130.7,40.471,20.467,-3654.5,-3553.8,39.256
12/11 24:00,19.543,-1101.3,-1096.1,41.57,20.114,-4389.5,-4315.2,40.122
12/12 01:00,19.091,-1197.5,-1191.3,42.736,19.711,-4809.8,-4775.2,41.118
12/12 02:00,18.625,-1168.7,-1178.7,43.987,19.285,-4910.8,-4918.7,42.21
12/12 03:00,18.187,-1072,-1083.8,45.21,18.865,-4695.2,-4736.1,43.329
12/12 04:00,17.797,-912.58,-938.41,46.333,18.469,-4446.4,-4475,44.418
12/12 05:00,17.476,-741.08,-761.72,47.282,18.094,-4164.7,-4207.8,45.474
12/12 06:00,17.209,-646.79,-653.74,48.086,17.747,-3847.2,-3892.7,46.48
12/12 07:00,16.97,-579.61,-589.33,48.819,17.433,-3396.5,-3457.6,47.411
12/12 08:00,16.758,-522.24,-526.33,49.481,17.158,-2965.1,-3013.3,48.24
12/12 09:00,16.56,-470.7,-487.39,50.106,16.916,-2635.8,-2685.6,48.988
12/12 10:00,16.453,-1.9984,-85.011,50.449,16.725,-1579.1,-1774.6,49.583
12/12 11:00,16.594,772.2,662.3,49.998,16.674,538.54,228.85,49.745
12/12 12:00,17.046,1462.9,1403.8,48.586,16.821,2808.7,2536.3,49.283
12/12 13:00,17.79,2585.7,2367.8,46.362,17.193,6108.2,5602.9,48.137
12/12 14:00,19.004,3757.7,3729.5,42.972,17.855,10044,9796.7,46.17
12/12 15:00,20.41,3314.7,3355.4,39.376,18.838,12319,12227,43.411
12/12 16:00,21.547,2386.1,2526.2,36.712,19.918,11993,12176,40.589
12/12 17:00,22.226,1030.5,1201.7,35.217,20.848,8953.6,9425.8,38.32
12/12 18:00,22.402,-54.357,53.297,34.841,21.457,4971.1,5454.9,36.911
12/12 19:00,22.248,-662.21,-604.52,35.169,21.741,1664.1,2026.3,36.274
12/12 20:00,21.913,-995.45,-965.39,35.895,21.775,-742.82,-484.66,36.197
12/12 21:00,21.486,-1148.1,-1136,36.846,21.634,-2344.2,-2183.2,36.511
12/12 22:00,21.015,-1229.9,-1223.7,37.926,21.382,-3329.3,-3234.7,37.081
12/12 23:00,20.532,-1209.6,-1217.4,39.071,21.066,-3828.2,-3776.2,37.806
12/12 24:00,20.063,-1172.4,-1178.5,40.218,20.702,-4519.3,-4425,38.662
12/13 01:00,19.607,-1178,-1169.3,41.357,20.281,-5039.5,-4999.5,39.665
12/13 02:00,19.133,-1229.3,-1227.9,42.587,19.832,-5224.3,-5214,40.776
12/13 03:00,18.648,-1248,-1247.2,43.898,19.372,-5293.2,-5292.4,41.957
12/13 04:00,18.163,-1221.5,-1230,45.253,18.914,-5207.6,-5231.7,43.174
12/13 05:00,17.722,-1015.2,-1047.6,46.526,18.47,-4988.7,-5021,44.389
12/13 06:00,17.355,-895.78,-902.99,47.617,18.045,-4816.7,-4832.1,45.589
12/13 07:00,17.008,-902.36,-897.78,48.675,17.63,-4753.2,-4768.1,46.797
12/13 08:00,16.653,-913.12,-916.78,49.784,17.225,-4594.9,-4620.6,48.01
12/13 09:00,16.324,-732.25,-770.71,50.836,16.844,-4128.6,-4221.9,49.184
12/13 10:00,16.13,-197.27,-286.69,51.467,16.538,-2759,-2994.7,50.149
12/13 11:00,16.231,781.94,639.5,51.14,16.408,-29.629,-439.91,50.565
12/13 12:00,16.73,1651.2,1596.9,49.542,16.541,2934.9,2630.9,50.137
12/13 13:00,17.434,1997.5,1934.9,47.383,16.897,5333.3,5026.6,49.017
12/13 14:00,18.322,2627,2525.6,44.808,17.447,7381.3,7110.1,47.344
12/13 15:00,19.404,3396.2,3196.7,41.882,18.133,10213,9417,45.339
12/13 16:00,20.482,3078.2,2913.6,39.174,18.926,11966,10796,43.144
12/13 17:00,21.316,1347.3,1588.7,37.209,19.849,9663.3,10157,40.736
12/13 18:00,21.577,91.804,208.43,36.617,20.522,5684.6,6178.7,39.071
12/13 19:00,21.471,-558.05,-498.09,36.857,20.864,2282.3,2654.2,38.256
12/13 20:00,21.172,-925.09,-888.9,37.539,20.949,-193.92,74.621,38.055
12/13 21:00,20.761,-1137.9,-1118.7,38.5,20.851,-1922.9,-1744,38.285
12/13 22:00,20.29,-1237.7,-1231.6,39.636,20.632,-3004.3,-2886.8,38.805
12/13 23:00,19.802,-1253,-1245.9,40.85,20.317,-4242.2,-4081,39.568
12/13 24:00,19.277,-1428.9,-1410.2,42.207,19.901,-5201.4,-5109.1,40.6
12/14 01:00,18.702,-1491.7,-1488.9,43.696,19.421,-5743.9,-5697.2,41.778
12/14 02:00,18.115,-1484.5,-1497.9,45.302,18.909,-5937.9,-5935.4,43.102
12/14 03:00,17.589,-1181.4,-1221.8,46.824,18.395,-5812.5,-5843.7,44.51
12/14 04:00,17.158,-1068.1,-1072.2,48.12,17.896,-5694.4,-5703.2,45.928
12/14 05:00,16.745,-1045.6,-1051.1,49.395,17.409,-5481.8,-5529.6,47.362
12/14 06:00,16.358,-930.95,-948.72,50.625,16.953,-4992.1,-5066.4,48.748
12/14 07:00,16.012,-872.42,-874.64,51.758,16.543,-4520,-4570,50.035
12/14 08:00,15.678,-843.7,-850.11,52.876,16.166,-4217.7,-4254.4,51.251
12/14 09:00,15.375,-671.58,-708.58,53.911,15.819,-3737.1,-3827.5,52.399
12/14 10:00,15.214,-72.777,-176.68,54.473,15.55,-2259.9,-2523.3,53.309
12/14 11:00,15.387,1024.2,871.09,53.872,15.477,810.69,353.53,53.559
12/14 12:00,15.995,2024.4,1929.7,51.82,15.7,4136.7,3810.2,52.801
12/14 13:00,16.801,2049.4,2064.7,49.225,16.147,6163.5,5908.8,51.316
12/14 14:00,17.676,2589.1,2463.8,46.577,16.761,8088.5,7824.2,49.35
12/14 15:00,18.827,3457.4,3443.5,43.335,17.523,10562,10414,47.026
12/14 16:00,20.078,2801.5,2902.4,40.086,18.491,11460,11435,44.249
12/14 17:00,20.952,1578.1,1744.9,37.976,19.445,9955.2,10280,41.69
12/14 18:00,21.338,431.92,555.55,37.085,20.174,6613.1,7059.4,39.841
12/14 19:00,21.344,-341.66,-264.16,37.071,20.602,3232.7,3624.4,38.801
12/14 20:00,21.122,-723.2,-691.49,37.578,20.767,678.36,949.88,38.409
12/14 21:00,20.786,-972.9,-944.74,38.365,20.742,-1153.4,-953.75,38.469
12/14 22:00,20.373,-1097,-1089.8,39.355,20.583,-2362.2,-2247.3,38.848
12/14 23:00,19.931,-1138.2,-1137.3,40.447,20.338,-3299.9,-3158,39.44
12/14 24:00,19.461,-1295.9,-1262.8,41.644,19.993,-4527.2,-4392.9,40.29
12/15 01:00,18.918,-1431.3,-1426.2,43.045,19.559,-5301.1,-5231.5,41.358
12/15 02:00,18.343,-1507.2,-1496.5,44.603,19.075,-5751.4,-5709.4,42.607
12/15 03:00,17.767,-1364.6,-1405.5,46.249,18.563,-5917.9,-5918,43.992
12/15 04:00,17.281,-1158.3,-1174.1,47.69,18.048,-5910.8,-5916.2,45.438
12/15 05:00,16.856,-1012,-1033.5,48.991,17.542,-5623.9,-5697.9,46.91
12/15 06:00,16.496,-841.38,-860.4,50.124,17.085,-4863.1,-4966.3,48.284
12/15 07:00,16.183,-790.5,-791.41,51.136,16.692,-4261.7,-4321.2,49.503
12/15 08:00,15.882,-741.15,-752.26,52.126,16.341,-3863.9,-3914.8,50.622
12/15 09:00,15.627,-528.73,-569.95,52.983,16.03,-3241.1,-3349.2,51.636
12/15 10:00,15.518,19.751,-64.728,53.355,15.806,-1767.4,-2006.7,52.38
12/15 11:00,15.675,847.97,723.5,52.823,15.753,702.59,338.93,52.559
12/15 12:00,16.229,1992.9,1861.5,50.988,15.952,3868.6,3502,51.894
12/15 13:00,17.144,2977.1,2821.1,48.114,16.423,7709.6,7125.3,50.361
12/15 14:00,18.589,4406.6,4382.4,43.942,17.265,12201,11997,47.745
12/15 15:00,20.196,3466.8,3560.1,39.751,18.41,13610,13601,44.425
12/15 16:00,21.255,1980.1,2136.4,37.233,19.541,11871,12210,41.394
12/15 17:00,21.835,1014.8,1115.3,35.932,20.447,8766.9,9163.7,39.13
12/15 18:00,22.071,183.61,284.8,35.418,21.07,5409,5828.6,37.655
12/15 19:00,22,-498.28,-426.53,35.57,21.404,2259.6,2623.8,36.891
12/15 20:00,21.723,-846.63,-819.47,36.178,21.492,-116.02,134.76,36.693
12/15 21:00,21.349,-1032.4,-1011.5,37.016,21.405,-1750.9,-1575.4,36.888
12/15 22:00,20.907,-1198,-1180.9,38.036,21.196,-2931.2,-2806.5,37.364
12/15 23:00,20.421,-1232.1,-1237.1,39.191,20.906,-3597.1,-3535.1,38.037
12/15 24:00,19.947,-1165.5,-1177.3,40.359,20.56,-4315.1,-4219.7,38.857
12/16 01:00,19.499,-1152.3,-1141.7,41.507,20.154,-4884.2,-4831.5,39.853
12/16 02:00,19.027,-1215,-1218.6,42.751,19.713,-5128.5,-5120.8,40.963
12/16 03:00,18.571,-1088.2,-1110.4,43.987,19.27,-4928.7,-4978.5,42.107
12/16 04:00,18.168,-994.07,-998.96,45.114,18.857,-4547.8,-4593.5,43.207
12/16 05:00,17.797,-881.84,-902.11,46.177,18.472,-4313.3,-4336.9,44.261
12/16 06:00,17.477,-756.01,-772.75,47.12,18.104,-4125.7,-4155.3,45.295
12/16 07:00,17.214,-587.6,-609.69,47.91,17.759,-3738.3,-3807.7,46.288
12/16 08:00,17.009,-482.73,-489.6,48.535,17.462,-3125.8,-3199,47.166
12/16 09:00,16.837,-364.63,-392.83,49.068,17.214,-2542.8,-2631,47.909
12/16 10:00,16.767,33.582,-23.297,49.286,17.038,-1415.8,-1587.5,48.446
12/16 11:00,16.866,479.3,420.99,48.979,16.979,84.467,-113.46,48.628
12/16 12:00,17.176,1150.1,1057,48.028,17.061,1889.3,1634.5,48.375
12/16 13:00,17.862,2755.5,2485.7,45.995,17.36,5742.5,5134.3,47.471
12/16 14:00,19.156,3542,3601.2,42.421,18.027,9703.1,9571.4,45.518
12/16 15:00,20.265,2076.2,2252.9,39.591,18.893,9655.8,9803,43.115
12/16 16:00,20.897,1268.7,1326,38.074,19.666,8011.5,8220.3,41.084
12/16 17:00,21.306,801.05,862.3,37.128,20.29,6216.1,6448.1,39.525
12/16 18:00,21.52,269.99,339.34,36.644,20.748,4178.9,4443.2,38.424
12/16 19:00,21.512,-299.5,-233.33,36.662,21.017,1958.3,2234,37.792
12/16 20:00,21.323,-605.86,-583.15,37.09,21.105,150.93,340.07,37.588
12/16 21:00,21.049,-770.01,-751.43,37.718,21.061,-1098.6,-961.48,37.691
12/16 22:00,20.722,-875.1,-866.79,38.486,20.921,-2011.5,-1915.6,38.015
12/16 23:00,20.369,-900.1,-901.04,39.333,20.717,-2575.6,-2524.1,38.496
12/16 24:00,20.019,-867.25,-873.49,40.192,20.479,-2810.3,-2793.7,39.065
12/17 01:00,19.686,-826.2,-831.89,41.082,20.221,-3110.2,-3063.2,39.742
12/17 02:00,19.374,-757.7,-769.49,41.919,19.936,-3393.3,-3368.8,40.48
12/17 03:00,19.083,-745.93,-741.36,42.686,19.634,-3491.5,-3490.9,41.246
12/17 04:00,18.796,-703.55,-713.51,43.457,19.334,-3348.8,-3378.4,42.023
12/17 05:00,18.523,-711.37,-703.79,44.205,19.048,-3235.2,-3239.1,42.777
12/17 06:00,18.237,-738.81,-741.32,45.007,18.767,-3205.1,-3216.6,43.535
12/17 07:00,17.969,-596.75,-626.25,45.771,18.498,-2926.4,-2977.3,44.274
12/17 08:00,17.776,-417.45,-429.86,46.329,18.261,-2542.5,-2585.5,44.937
12/17 09:00,17.63,-316.15,-336.86,46.76,18.054,-2214.7,-2265.9,45.527
12/17 10:00,17.566,23.902,-29.54,46.949,17.891,-1425.3,-1559.1,45.995
12/17 11:00,17.68,598.67,518.61,46.611,17.829,89.447,-123.45,46.175
12/17 12:00,18.118,1843.1,1620.7,45.347,17.938,2795.3,2329.5,45.859
12/17 13:00,19.109,3298,3197.7,42.626,18.353,7388.6,6886.6,44.682
12/17 14:00,20.408,3147.2,3231.6,39.324,19.146,10635,10557,42.524
12/17 15:00,21.392,1822.1,1985.7,37.009,20.057,9715,9977.2,40.181
12/17 16:00,21.902,842.32,939.95,35.87,20.798,7135.5,7475.9,38.382
12/17 17:00,22.089,132.1,212.96,35.461,21.301,4338.7,4683.3,37.213
12/17 18:00,22.031,-403.34,-344.1,35.589,21.567,1790.6,2088,36.61
12/17 19:00,21.777,-862.91,-812.49,36.145,21.625,-403.51,-152.73,36.481
12/17 20:00,21.39,-1042.7,-1035.6,37.011,21.518,-1913.4,-1764.3,36.721
12/17 21:00,20.964,-1111.9,-1105.6,37.992,21.305,-2870.6,-2773.9,37.205
12/17 22:00,20.532,-1051.5,-1067.2,39.015,21.03,-3306.9,-3281.9,37.838
12/17 23:00,20.135,-974.09,-981.38,39.984,20.733,-3469.5,-3443.8,38.535
12/17 24:00,19.768,-886.99,-900.24,40.903,20.418,-3711.8,-3690.7,39.292
12/18 01:00,19.436,-812.86,-822.07,41.845,20.086,-3885.8,-3863.3,40.19
12/18 02:00,19.104,-920.27,-895.02,42.771,19.737,-4139,-4109.2,41.121
12/18 03:00,18.73,-967.13,-972.77,43.785,19.371,-4226.9,-4234.9,42.068
12/18 04:00,18.369,-879.63,-891.31,44.786,19.011,-4015,-4052.1,43.021
12/18 05:00,18.026,-894.27,-889.09,45.759,18.67,-3891.2,-3892.7,43.947
12/18 06:00,17.685,-848.97,-858.12,46.754,18.33,-3979.5,-3966.2,44.895
12/18 07:00,17.365,-804.32,-808.4,47.709,17.981,-4092,-4077.8,45.891
12/18 08:00,17.052,-806.99,-807.51,48.662,17.623,-4143.1,-4152.8,46.937
12/18 09:00,16.765,-618.7,-660.01,49.555,17.279,-3704,-3799.7,47.968
12/18 10:00,16.607,-168.85,-233.21,50.055,17.007,-2467.5,-2661.4,48.8
12/18 11:00,16.648,391.27,317.04,49.926,16.87,-656.69,-903.11,49.227
12/18 12:00,16.942,1168,1061.8,49.004,16.907,1569.2,1285.7,49.11
12/18 13:00,17.574,2227.7,2044.3,47.089,17.166,4784.9,4258.1,48.312
12/18 14:00,18.664,3343.8,3336.1,43.978,17.721,8530.2,8337.2,46.653
12/18 15:00,19.761,2217,2365.1,41.062,18.494,8959.2,9009.9,44.439
12/18 16:00,20.467,1539.3,1572,39.306,19.239,8179,8278.5,42.416
12/18 17:00,21.012,1155.5,1234.5,38.008,19.91,7090,7276,40.684
12/18 18:00,21.292,242.89,362.4,37.357,20.43,4678.1,5031.2,39.393
12/18 19:00,21.233,-484.86,-414.16,37.494,20.715,1889.8,2220.6,38.707
12/18 20:00,20.964,-827.88,-801.06,38.118,20.781,-230.06,-8.6786,38.549
12/18 21:00,20.605,-984.66,-970.75,38.972,20.694,-1665.9,-1516,38.756
12/18 22:00,20.204,-1044.3,-1041.7,39.948,20.507,-2535,-2457.3,39.207
12/18 23:00,19.793,-1043.2,-1047.2,40.978,20.257,-3258,-3148.8,39.818
12/18 24:00,19.389,-1048.2,-1039.9,42.02,19.936,-4045.7,-3970,40.616
12/19 01:00,18.975,-1029,-1044.6,43.165,19.569,-4283,-4287,41.597
12/19 02:00,18.595,-938.91,-945.6,44.234,19.202,-4159.9,-4181.1,42.587
12/19 03:00,18.226,-980.68,-969.08,45.27,18.844,-4124.9,-4121.4,43.549
12/19 04:00,17.841,-952.91,-971.46,46.377,18.485,-4177.7,-4175.6,44.54
12/19 05:00,17.504,-796.86,-813.07,47.375,18.125,-4113.3,-4129,45.556
12/19 06:00,17.208,-745.74,-748.28,48.27,17.773,-4045.2,-4059.3,46.578
12/19 07:00,16.928,-697.84,-704.01,49.134,17.435,-3773,-3814.9,47.582
12/19 08:00,16.654,-734.53,-726.2,49.996,17.118,-3616.5,-3624.3,48.545
12/19 09:00,16.378,-632.38,-665.26,50.88,16.813,-3381.4,-3442.9,49.492
12/19 10:00,16.225,-100.4,-185.72,51.381,16.566,-2169.8,-2384.5,50.275
12/19 11:00,16.334,716.72,598.67,51.024,16.471,131.56,-208.07,50.579
12/19 12:00,16.765,1382.7,1346.4,49.646,16.594,2506.4,2290.5,50.187
12/19 13:00,17.288,1334.1,1328.5,48.027,16.866,3814.6,3641.1,49.327
12/19 14:00,17.867,1677.1,1625.7,46.304,17.252,5093.1,4951.5,48.137
12/19 15:00,18.553,1745.1,1772.4,44.353,17.725,5764.9,5717.2,46.72
12/19 16:00,19.178,1476.6,1504.1,42.652,18.231,5967.2,5936.5,45.254
12/19 17:00,19.687,1055.4,1134.2,41.321,18.743,5667.1,5775.8,43.825
12/19 18:00,19.952,289.91,386.4,40.646,19.169,3990.6,4247.6,42.675
12/19 19:00,19.934,-345.42,-279.51,40.693,19.422,1836.5,2102.7,42.007
12/19 20:00,19.725,-666.73,-643.1,41.222,19.501,103.05,282.41,41.801
12/19 21:00,19.444,-744.19,-742.95,41.949,19.46,-950.33,-850.85,41.908
12/19 22:00,19.154,-751,-745.8,42.714,19.345,-1730.5,-1621.8,42.209
12/19 23:00,18.836,-895.84,-875.13,43.571,19.156,-2610.9,-2508.6,42.71
12/19 24:00,18.455,-1070.8,-1047.6,44.624,18.894,-3425.1,-3325.2,43.413
12/20 01:00,18.007,-1197.5,-1195,45.907,18.566,-4117.3,-4045.8,44.325
12/20 02:00,17.565,-1063.7,-1083.5,47.211,18.189,-4555.7,-4513.6,45.391
12/20 03:00,17.166,-1004.4,-1010.3,48.416,17.781,-4858.6,-4836.7,46.571
12/20 04:00,16.797,-894.8,-911.58,49.564,17.367,-4663.9,-4716.4,47.805
12/20 05:00,16.466,-836.27,-838.06,50.618,16.982,-4304.9,-4345.2,48.986
12/20 06:00,16.143,-836.11,-838.26,51.672,16.621,-4099.6,-4122.7,50.12
12/20 07:00,15.834,-757.2,-768.68,52.701,16.28,-3828,-3869.7,51.221
12/20 08:00,15.544,-765.08,-759.81,53.689,15.961,-3654.6,-3665,52.276
12/20 09:00,15.264,-630.91,-669.12,54.664,15.656,-3370.4,-3442.5,53.306
12/20 10:00,15.124,-23.022,-119.76,55.155,15.418,-1949.7,-2201.6,54.124
12/20 11:00,15.263,735.7,644.58,54.667,15.351,474.81,149.74,54.357
12/20 12:00,15.667,1332.9,1268.6,53.268,15.497,2860.8,2586.8,53.851
12/20 13:00,16.26,1688.2,1662,51.288,15.815,4343,4223.9,52.766
12/20 14:00,16.897,1627.8,1625.4,49.252,16.233,5522.5,5341.4,51.374
12/20 15:00,17.576,1863,1839,47.181,16.758,6595.9,6495,49.688
12/20 16:00,18.322,1900.9,1922.1,45.017,17.341,6808,6824.3,47.886
12/20 17:00,18.964,1340.4,1426.9,43.243,17.906,6173.1,6290.7,46.208
12/20 18:00,19.333,541.07,642.94,42.257,18.382,4731.4,4945.2,44.847
12/20 19:00,19.413,-77.147,-16.675,42.046,18.709,2827,3068.6,43.934
12/20 20:00,19.309,-426.59,-392.39,42.321,18.877,1116.5,1309.6,43.475
12/20 21:00,19.097,-639.37,-619.81,42.884,18.916,-156.21,-22.109,43.371
12/20 22:00,18.823,-789.6,-762.15,43.623,18.861,-1140.1,-1004.7,43.52
12/20 23:00,18.46,-1063.5,-1035.6,44.627,18.706,-2449.9,-2287.5,43.944
12/20 24:00,18.019,-1167.7,-1168.8,45.88,18.447,-3455.9,-3357.1,44.663
12/21 01:00,17.588,-1040,-1057.9,47.091,18.119,-4094.2,-4026.7,45.542
12/21 02:00,17.2,-965.58,-973.87,48.229,17.745,-4486.2,-4461.5,46.596
12/21 03:00,16.837,-905.2,-913.51,49.35,17.357,-4435,-4459.2,47.75
12/21 04:00,16.503,-816.22,-828.75,50.41,16.986,-4155.8,-4201,48.887
12/21 05:00,16.202,-745.84,-752.36,51.384,16.643,-3812.8,-3855,49.963
12/21 06:00,15.919,-730.78,-730.04,52.323,16.326,-3580.2,-3602,50.981
12/21 07:00,15.633,-749.8,-748.27,53.289,16.022,-3507.1,-3512.2,51.979
12/21 08:00,15.348,-721.96,-727.98,54.274,15.724,-3426.8,-3442.8,52.98
12/21 09:00,15.083,-620.72,-644.79,55.204,15.438,-3187.2,-3239,53.96
12/21 10:00,14.927,-107.96,-198.48,55.763,15.205,-2028.2,-2247.9,54.774
12/21 11:00,15.055,851.07,707.21,55.304,15.133,603.58,196.93,55.027
12/21 12:00,15.616,2036.9,1898.1,53.353,15.336,4137.2,3709.3,54.314
12/21 13:00,16.51,2498.8,2456,50.394,15.805,6850.8,6483,52.707
12/21 14:00,17.612,3576.1,3475.9,47.001,16.515,10489,10197,50.377
12/21 15:00,19.078,3738.8,3780,42.875,17.505,12408,12340,47.316
12/21 16:00,20.341,2634.1,2775.7,39.634,18.585,12264,12367,44.209
12/21 17:00,21.103,1251.8,1420.7,37.81,19.556,9735.3,10163,41.606
12/21 18:00,21.363,138.1,254.74,37.211,20.239,5918.2,6398.1,39.878
12/21 19:00,21.278,-494.53,-437.45,37.404,20.603,2598.7,2961.7,38.99
12/21 20:00,21.003,-887.02,-842.99,38.042,20.716,96.045,377.51,38.719
12/21 21:00,20.594,-1168.7,-1143,39.012,20.637,-1793,-1593.5,38.908
12/21 22:00,20.115,-1237.9,-1241,40.184,20.427,-2941.1,-2821.2,39.417
12/21 23:00,19.64,-1213.9,-1207,41.386,20.121,-4105.8,-3959.5,40.17
12/21 24:00,19.125,-1432.3,-1405.6,42.735,19.718,-5093,-4985.5,41.185
12/22 01:00,18.542,-1527.1,-1523.7,44.265,19.244,-5734,-5679,42.365
12/22 02:00,17.946,-1485.2,-1508.7,45.922,18.732,-5998.3,-5983.7,43.71
12/22 03:00,17.419,-1230.7,-1257.7,47.473,18.208,-6040.9,-6049.3,45.169
12/22 04:00,16.976,-1049.3,-1070.9,48.82,17.691,-5823.4,-5880,46.664
12/22 05:00,16.592,-951.08,-957.06,50.025,17.213,-5223.6,-5300.9,48.095
12/22 06:00,16.222,-968.86,-964.16,51.218,16.78,-4857.7,-4889.2,49.433
12/22 07:00,15.846,-960.92,-966.51,52.463,16.369,-4664.9,-4691.6,50.741
12/22 08:00,15.487,-888.05,-900.43,53.684,15.978,-4400.7,-4442.8,52.023
12/22 09:00,15.171,-723.2,-752.43,54.784,15.618,-3912.8,-3995.4,53.236
12/22 10:00,14.975,-195.73,-295.92,55.482,15.328,-2606,-2848.7,54.235
12/22 11:00,15.107,952.6,788.92,55.013,15.225,502.93,23.997,54.594
12/22 12:00,15.715,2149.8,2016.8,52.913,15.436,4281.6,3873.5,53.86
12/22 13:00,16.646,2621.4,2560.1,49.863,15.925,7235.6,6798.4,52.201
12/22 14:00,17.843,3905.5,3835,46.236,16.676,11167,10926,49.768
12/22 15:00,19.362,3519.7,3596.1,42.037,17.723,12568,12559,46.577
12/22 16:00,20.462,2130.2,2286.4,39.257,18.775,11434,11644,43.599
12/22 17:00,21.077,1023.2,1154,37.794,19.661,8721.1,9122.2,41.253
12/22 18:00,21.284,71.734,174.17,37.318,20.27,5232.1,5664.2,39.723
12/22 19:00,21.183,-526.98,-469.13,37.549,20.589,2178.6,2522.5,38.948
12/22 20:00,20.905,-854.38,-823.26,38.198,20.673,-122.28,125.27,38.746
12/22 21:00,20.522,-1073.7,-1051.6,39.108,20.586,-1764.3,-1590.4,38.954
12/22 22:00,20.081,-1148.5,-1147.3,40.19,20.384,-2784.1,-2675.7,39.443
12/22 23:00,19.627,-1196.1,-1178.9,41.338,20.091,-3988.8,-3825.2,40.165
12/22 24:00,19.118,-1389.1,-1373.4,42.67,19.697,-4970.9,-4877.8,41.159
12/23 01:00,18.553,-1505.9,-1491,44.207,19.234,-5609.8,-5542.2,42.363
12/23 02:00,17.95,-1516.2,-1540.9,45.914,18.727,-5996.4,-5971.8,43.728
12/23 03:00,17.422,-1198.1,-1232.5,47.466,18.205,-5981.5,-6005.6,45.183
12/23 04:00,16.995,-1014.9,-1034.3,48.766,17.696,-5699,-5758.8,46.653
12/23 05:00,16.631,-872.34,-887.1,49.908,17.232,-4997.5,-5094.6,48.041
12/23 06:00,16.299,-862.75,-858.4,50.974,16.825,-4493,-4537.6,49.296
12/23 07:00,15.964,-858.21,-861.29,52.075,16.449,-4236.9,-4265.9,50.487
12/23 08:00,15.633,-849.44,-852.69,53.189,16.092,-4075.7,-4095.8,51.652
12/23 09:00,15.338,-600.01,-657.55,54.204,15.758,-3546.8,-3665.8,52.767
12/23 10:00,15.238,128.74,24.571,54.555,15.523,-1694.1,-1995.8,53.567
12/23 11:00,15.484,1283.5,1092.3,53.703,15.504,1558,1055.6,53.631
12/23 12:00,16.213,2163.8,2170.1,51.26,15.797,4832.5,4569,52.635
12/23 13:00,16.979,1861.5,1859.5,48.819,16.275,6217.2,6055.2,51.053
12/23 14:00,17.743,2132.8,2077.4,46.518,16.858,7256.7,7138.4,49.196
12/23 15:00,18.663,2595.1,2535.7,43.908,17.529,8421.9,8224.3,47.15
12/23 16:00,19.708,2549.9,2621.6,41.139,18.322,9725.1,9621.7,44.855
12/23 17:00,20.516,1519.4,1655.7,39.129,19.146,8844.5,9072.8,42.602
12/23 18:00,20.92,554.36,668.64,38.166,19.811,6280.4,6644.2,40.872
12/23 19:00,20.968,-265.89,-177.21,38.051,20.226,3227.8,3603.6,39.835
12/23 20:00,20.758,-751.13,-706.54,38.548,20.391,676.77,954.8,39.431
12/23 21:00,20.403,-1027.2,-1000.8,39.401,20.364,-1173.8,-975.32,39.495
12/23 22:00,19.971,-1152.6,-1145.1,40.47,20.205,-2379.8,-2258.6,39.886
12/23 23:00,19.511,-1223.1,-1201.8,41.642,19.943,-3706.3,-3512.8,40.538
12/23 24:00,18.97,-1536.6,-1503.5,43.069,19.558,-5082.1,-4931.7,41.52
12/24 01:00,18.341,-1654.5,-1647.9,44.74,19.074,-5933.6,-5862,42.736
12/24 02:00,17.715,-1480.5,-1525.9,46.501,18.54,-6269.2,-6252.2,44.153
12/24 03:00,17.197,-1204.7,-1231.3,48.049,17.993,-6260.1,-6277.2,45.694
12/24 04:00,16.759,-1057,-1072.8,49.4,17.463,-5859.5,-5943.4,47.245
12/24 05:00,16.376,-909.92,-929.49,50.618,16.987,-5129.6,-5228.9,48.692
12/24 06:00,16.046,-802.1,-812.89,51.696,16.574,-4443.5,-4523.2,49.986
12/24 07:00,15.751,-727.23,-734.49,52.681,16.214,-3908.1,-3968,51.143
12/24 08:00,15.471,-722.49,-722.43,53.633,15.892,-3609.4,-3636.8,52.207
12/24 09:00,15.217,-528.05,-573.74,54.515,15.597,-3127.5,-3227.6,53.202
12/24 10:00,15.113,22.152,-54.232,54.881,15.384,-1668.7,-1899.8,53.935
12/24 11:00,15.223,537.96,474.99,54.494,15.322,246.82,1.8255,54.15
12/24 12:00,15.586,1479.2,1314.8,53.241,15.445,2839,2441.3,53.724
12/24 13:00,16.371,2374.5,2321.1,50.643,15.817,5763.2,5402.1,52.459
12/24 14:00,17.412,3357.2,3226.8,47.41,16.447,9581.7,9169.7,50.395
12/24 15:00,18.799,3505.9,3564,43.454,17.36,11460,11447,47.562
12/24 16:00,19.916,2297.4,2403.9,40.527,18.324,10683,10781,44.759
12/24 17:00,20.668,1487,1604.1,38.683,19.206,9335.8,9586.9,42.356
12/24 18:00,21.053,487.88,603.17,37.776,19.9,6439.8,6836.7,40.564
12/24 19:00,21.085,-282.36,-199.84,37.701,20.324,3294.3,3671.9,39.512
12/24 20:00,20.874,-736.31,-695.5,38.194,20.495,748.32,1025.1,39.096
12/24 21:00,20.533,-971.14,-949.29,39.006,20.476,-1082.2,-887.45,39.143
12/24 22:00,20.121,-1110.7,-1097.9,40.013,20.323,-2299.7,-2179.9,39.513
12/24 23:00,19.674,-1132.5,-1140.5,41.136,20.08,-3316.9,-3169.6,40.112
12/24 24:00,19.209,-1272.7,-1242.9,42.343,19.739,-4425.8,-4312.7,40.97
12/25 01:00,18.696,-1318.8,-1321.4,43.681,19.324,-5000.3,-4956,42.003
12/25 02:00,18.171,-1377,-1367.9,45.12,18.873,-5313.1,-5280.9,43.177
12/25 03:00,17.657,-1189,-1231.5,46.601,18.402,-5436.3,-5442.3,44.468
12/25 04:00,17.247,-924.55,-954.44,47.826,17.938,-5190.4,-5240.3,45.786
12/25 05:00,16.921,-765.45,-778.67,48.821,17.51,-4591.3,-4684.5,47.035
12/25 06:00,16.636,-718.03,-719.69,49.716,17.139,-4013.1,-4073.4,48.153
12/25 07:00,16.355,-727.51,-726.96,50.613,16.806,-3706.4,-3735.6,49.18
12/25 08:00,16.08,-673.54,-684.02,51.507,16.496,-3443.5,-3482.2,50.159
12/25 09:00,15.839,-542.12,-568.51,52.308,16.214,-3033.6,-3103.8,51.069
12/25 10:00,15.707,-61.529,-144.96,52.749,15.994,-1864.4,-2072.5,51.79
12/25 11:00,15.85,888.06,740.6,52.269,15.931,657.72,262.13,51.998
12/25 12:00,16.436,2027,1929,50.355,16.133,3936.3,3549.6,51.335
12/25 13:00,17.385,3213.7,3058.5,47.42,16.62,8189.5,7676.2,49.769
12/25 14:00,18.829,3929.4,3950.3,43.313,17.478,11545,11432,47.139
12/25 15:00,20.195,3094.9,3128.6,39.779,18.523,12418,12321,44.141
12/25 16:00,21.291,2330.3,2473.6,37.179,19.609,12049,12238,41.247
12/25 17:00,21.96,1081.1,1222.9,35.683,20.545,9074.7,9511.3,38.922
12/25 18:00,22.199,168.21,268.76,35.167,21.185,5506.5,5944.6,37.417
12/25 19:00,22.116,-547.03,-470.33,35.345,21.52,2204.2,2586.9,36.655
12/25 20:00,21.811,-933.44,-902.92,36.008,21.597,-297.23,-33.142,36.482
12/25 21:00,21.409,-1073.8,-1064.5,36.907,21.493,-1931.2,-1766.9,36.715
12/25 22:00,20.971,-1132.7,-1127.5,37.911,21.276,-2936.1,-2836.8,37.208
12/25 23:00,20.517,-1162.7,-1161.9,38.987,20.99,-3493.3,-3449,37.867
12/25 24:00,20.063,-1127.8,-1136.9,40.097,20.664,-3973.8,-3899.1,38.635
12/26 01:00,19.637,-1032.9,-1045.5,41.147,20.292,-4465.5,-4418.6,39.51
12/26 02:00,19.224,-1102.5,-1083.8,42.204,19.886,-4772.4,-4742.3,40.501
12/26 03:00,18.774,-1170.3,-1168,43.406,19.46,-4946.4,-4936.3,41.589
12/26 04:00,18.314,-1169.7,-1171.5,44.675,19.026,-4943.2,-4955.1,42.727
12/26 05:00,17.868,-1070.7,-1095.6,45.946,18.6,-4818.7,-4838.4,43.881
12/26 06:00,17.479,-949.33,-955.62,47.086,18.183,-4779.6,-4779.5,45.045
12/26 07:00,17.123,-866.89,-878.97,48.157,17.767,-4728,-4751.6,46.238
12/26 08:00,16.795,-823.38,-827.56,49.17,17.369,-4415.5,-4461.7,47.415
12/26 09:00,16.501,-637.17,-678.27,50.099,17.007,-3838.6,-3944.7,48.514
12/26 10:00,16.37,95.467,-38.183,50.517,16.737,-2078.2,-2398,49.35
12/26 11:00,16.636,1227.6,1106.4,49.671,16.695,1175,759.61,49.483
12/26 12:00,17.21,1662.4,1611.8,47.898,16.902,3552.6,3259.8,48.838
12/26 13:00,18.044,2901.5,2711.2,45.446,17.342,7001.7,6548.7,47.498
12/26 14:00,19.325,3626.8,3633.6,41.954,18.078,10494,10310,45.349
12/26 15:00,20.709,3312.2,3344.1,38.505,19.104,12760,12672,42.528
12/26 16:00,21.84,2263.4,2439,35.917,20.214,12017,12284,39.694
12/26 17:00,22.464,953.13,1087.7,34.574,21.131,8671.4,9130.9,37.511
12/26 18:00,22.663,94.002,189.61,34.157,21.734,5078.9,5512.1,36.147
12/26 19:00,22.564,-551.86,-485.92,34.365,22.037,1904.3,2264.1,35.484
12/26 20:00,22.266,-902.6,-872.41,34.993,22.095,-459.54,-207.84,35.359
12/26 21:00,21.874,-1050.2,-1038.2,35.839,21.98,-2022.3,-1862.9,35.607
12/26 22:00,21.434,-1170.7,-1156.4,36.817,21.752,-3091.3,-2977,36.107
12/26 23:00,20.958,-1217.7,-1217.6,37.909,21.447,-3753,-3695.1,36.787
12/26 24:00,20.474,-1230.6,-1229.9,39.056,21.1,-4157.9,-4097.8,37.579
12/27 01:00,19.994,-1188.5,-1200.7,40.275,20.705,-4834.6,-4756,38.544
12/27 02:00,19.532,-1194.9,-1183.2,41.472,20.26,-5265.3,-5233,39.642
12/27 03:00,19.049,-1249.9,-1250,42.74,19.791,-5404.7,-5402.2,40.81
12/27 04:00,18.564,-1210.3,-1219.4,44.054,19.321,-5315.4,-5341.9,42.019
12/27 05:00,18.103,-1142.6,-1155.1,45.348,18.869,-5049.4,-5088.3,43.222
12/27 06:00,17.685,-993.86,-1011,46.555,18.437,-4892,-4904.1,44.406
12/27 07:00,17.32,-876.34,-893.26,47.643,18.016,-4774.3,-4796,45.595
12/27 08:00,16.998,-790.12,-795.23,48.622,17.612,-4492.4,-4541.9,46.77
12/27 09:00,16.696,-737.76,-756,49.565,17.239,-4094.5,-4158,47.887
12/27 10:00,16.497,-177.34,-279.98,50.194,16.931,-2774.9,-3021.9,48.831
12/27 11:00,16.589,623.94,535.36,49.902,16.793,-313.57,-639.09,49.257
12/27 12:00,16.936,1107.1,1063,48.815,16.863,1743.9,1552.6,49.04
12/27 13:00,17.426,1549.1,1440.5,47.326,17.085,3640.5,3302.1,48.354
12/27 14:00,18.338,3485.8,3269.2,44.695,17.551,7972.5,7456.7,46.953
12/27 15:00,19.866,4055.7,4085.6,40.638,18.427,12310,12109,44.441
12/27 16:00,21.237,2743.2,2895.4,37.333,19.556,12794,12962,41.418
12/27 17:00,22.01,1251.6,1409,35.603,20.555,9748.9,10202,38.931
12/27 18:00,22.314,341.58,439.83,34.949,21.252,6172.2,6608,37.293
12/27 19:00,22.284,-472.84,-378.33,35.012,21.639,2678.1,3100.1,36.417
12/27 20:00,21.99,-944.3,-906.15,35.646,21.746,-88.617,202.81,36.181
12/27 21:00,21.566,-1173.9,-1153.6,36.583,21.649,-1980,-1781.7,36.395
12/27 22:00,21.085,-1229.2,-1230.7,37.676,21.419,-3133.3,-3027.2,36.912
12/27 23:00,20.601,-1223.1,-1225.6,38.816,21.116,-3696.9,-3652.4,37.606
12/27 24:00,20.129,-1162.7,-1174.1,39.965,20.77,-4216.4,-4137.9,38.413
12/28 01:00,19.686,-1106.5,-1106.4,41.097,20.375,-4797.2,-4732.1,39.381
12/28 02:00,19.228,-1235.1,-1219.9,42.297,19.935,-5204.6,-5172,40.479
12/28 03:00,18.745,-1201.8,-1216.1,43.593,19.476,-5230.9,-5253.3,41.649
12/28 04:00,18.299,-1073.1,-1089.8,44.827,19.033,-4898.3,-4955,42.815
12/28 05:00,17.906,-922.09,-945.95,45.947,18.625,-4489.2,-4536.4,43.921
12/28 06:00,17.569,-847.39,-845.27,46.935,18.243,-4342,-4343.9,44.984
12/28 07:00,17.237,-844.23,-850.49,47.931,17.863,-4424.7,-4420.6,46.074
12/28 08:00,16.936,-673.79,-702.54,48.852,17.492,-4014.7,-4102.9,47.164
12/28 09:00,16.722,-406.96,-448.87,49.522,17.179,-3127.1,-3262.9,48.105
12/28 10:00,16.658,133.75,50.065,49.721,16.97,-1556.7,-1799.1,48.746
12/28 11:00,16.825,667.78,621.79,49.197,16.923,415.71,190.18,48.892
12/28 12:00,17.152,1018.8,974.28,48.188,17.024,1859.9,1690.9,48.58
12/28 13:00,17.685,1871.5,1710.1,46.596,17.278,4315.5,3907.5,47.807
12/28 14:00,18.61,2589.1,2593.7,43.969,17.777,6919.5,6698.7,46.325
12/28 15:00,19.471,1732.5,1851.3,41.665,18.401,7170.3,7217.9,44.543
12/28 16:00,20.046,1341.2,1344.2,40.201,19.006,6758.5,6793.2,42.888
12/28 17:00,20.552,1139.8,1199,38.963,19.579,6251.5,6363,41.384
12/28 18:00,20.865,430.3,520.71,38.218,20.057,4543.6,4799.6,40.174
12/28 19:00,20.916,-143.48,-81.834,38.1,20.363,2452.7,2711.4,39.42
12/28 20:00,20.777,-530.78,-492.43,38.428,20.493,589.65,800.15,39.104
12/28 21:00,20.526,-704.26,-693.47,39.025,20.483,-726.04,-592.76,39.129
12/28 22:00,20.239,-746.36,-744.37,39.725,20.381,-1543.4,-1462,39.377
12/28 23:00,19.943,-750.59,-752.13,40.458,20.223,-2023.6,-1979.5,39.764
12/28 24:00,19.655,-711.96,-718.56,41.189,20.035,-2246.2,-2222.4,40.228
12/29 01:00,19.382,-681.44,-684.22,41.865,19.825,-2577.8,-2530.3,40.727
12/29 02:00,19.119,-670.23,-666.55,42.538,19.585,-2911.1,-2875.9,41.323
12/29 03:00,18.843,-729.21,-726.16,43.277,19.321,-3095.5,-3083.9,42.007
12/29 04:00,18.565,-677.63,-688.22,44.038,19.052,-3038.7,-3058.7,42.718
12/29 05:00,18.308,-650.11,-648.54,44.753,18.793,-2916.8,-2927.9,43.415
12/29 06:00,18.046,-687.68,-685.63,45.495,18.54,-2895,-2896.1,44.107
12/29 07:00,17.795,-572.06,-593.17,46.22,18.29,-2820.1,-2838,44.803
12/29 08:00,17.597,-456,-466.37,46.802,18.053,-2630.1,-2655.7,45.476
12/29 09:00,17.43,-390.04,-402.06,47.296,17.832,-2437,-2471.6,46.113
12/29 10:00,17.32,-134.83,-178.86,47.626,17.644,-1779.2,-1894.1,46.661
12/29 11:00,17.343,265.6,212.39,47.557,17.538,-599.94,-766.33,46.974
12/29 12:00,17.523,612.55,585.9,47.02,17.543,658.76,524.51,46.96
12/29 13:00,17.802,849.98,805.05,46.201,17.644,1712.8,1562.3,46.661
12/29 14:00,18.211,1228.6,1189.5,45.027,17.847,2928.6,2784.1,46.07
12/29 15:00,18.711,1269.1,1279.3,43.639,18.144,3857.8,3756.7,45.217
12/29 16:00,19.185,1131.6,1154.6,42.364,18.507,4396,4358.1,44.199
12/29 17:00,19.574,817.93,867.16,41.35,18.886,4177.2,4246.2,43.163
12/29 18:00,19.81,374.85,431.89,40.748,19.213,3222.3,3369.5,42.291
12/29 19:00,19.875,-33.371,12.425,40.586,19.438,1921.8,2089.2,41.701
12/29 20:00,19.804,-297.95,-273.88,40.764,19.551,712.2,848.67,41.408
12/29 21:00,19.658,-429.29,-417.27,41.135,19.572,-183.45,-87.92,41.355
12/29 22:00,19.472,-510.49,-501.63,41.612,19.528,-794.85,-731.45,41.47
12/29 23:00,19.26,-566.17,-561.78,42.167,19.439,-1198.8,-1157.7,41.698
12/29 24:00,19.038,-548.61,-555.16,42.753,19.317,-1636.1,-1572.1,42.018
12/30 01:00,18.821,-585.93,-572.25,43.337,19.153,-2099.8,-2045.1,42.448
12/30 02:00,18.572,-676.34,-668.88,44.018,18.953,-2471.8,-2433.4,42.982
12/30 03:00,18.3,-709.52,-706.36,44.775,18.727,-2700.2,-2678,43.594
12/30 04:00,18.011,-764.2,-759.92,45.595,18.483,-2906.7,-2880.3,44.265
12/30 05:00,17.724,-694.19,-705.41,46.428,18.222,-3078.9,-3061.4,44.995
12/30 06:00,17.454,-700.26,-697.04,47.225,17.945,-3312.1,-3277.6,45.786
12/30 07:00,17.192,-627.37,-641.65,48.015,17.654,-3297.4,-3327.9,46.632
12/30 08:00,16.955,-604.23,-602.27,48.74,17.377,-3106.6,-3126.2,47.455
12/30 09:00,16.74,-437.8,-479.43,49.409,17.121,-2710.1,-2796.6,48.232
12/30 10:00,16.654,3.3261,-53.742,49.682,16.932,-1549.4,-1724.9,48.813
12/30 11:00,16.772,705.93,583.77,49.311,16.871,323.68,27.675,49.002
12/30 12:00,17.188,1238.5,1235.6,48.028,16.995,2362.1,2169.3,48.618
12/30 13:00,17.66,1216.4,1206,46.615,17.252,3504.5,3388.7,47.831
12/30 14:00,18.173,1432.9,1399.6,45.137,17.592,4302.6,4206.6,46.817
12/30 15:00,18.748,1458.1,1467.3,43.539,17.995,4945.7,4872.5,45.644
12/30 16:00,19.339,1647.2,1593,41.962,18.461,5952.1,5771,44.326
12/30 17:00,20.04,1785.4,1816.6,40.174,19.037,7067,6994,42.76
12/30 18:00,20.605,986.91,1111.4,38.794,19.629,6151.4,6370.5,41.212
12/30 19:00,20.825,179.3,263.28,38.271,20.074,3956.8,4249.4,40.088
12/30 20:00,20.787,-328.82,-278.99,38.361,20.322,1767.2,2021.6,39.476
12/30 21:00,20.598,-595.17,-572.34,38.811,20.399,88.111,266.09,39.289
12/30 22:00,20.335,-728.22,-715.76,39.447,20.354,-1030.3,-914.97,39.398
12/30 23:00,20.033,-790.63,-787.6,40.19,20.23,-1755.2,-1683.9,39.703
12/30 24:00,19.727,-751.33,-760.72,40.961,20.059,-2110.9,-2077.7,40.126
12/31 01:00,19.443,-695.51,-701.69,41.692,19.858,-2488.9,-2438.6,40.63
12/31 02:00,19.181,-644.88,-648.35,42.378,19.627,-2776,-2752.7,41.22
12/31 03:00,18.928,-644.85,-645.38,43.052,19.38,-2843.6,-2843.2,41.857
12/31 04:00,18.668,-694.26,-685.2,43.758,19.129,-2935.3,-2919.1,42.517
12/31 05:00,18.395,-680.49,-689.62,44.515,18.871,-2944,-2957.1,43.208
12/31 06:00,18.14,-629.45,-633.56,45.233,18.62,-2800.4,-2821.2,43.89
12/31 07:00,17.91,-525.7,-545.55,45.892,18.384,-2601.5,-2630.9,44.543
12/31 08:00,17.727,-433.39,-437.07,46.423,18.167,-2406.5,-2424.6,45.154
12/31 09:00,17.56,-401.91,-414.74,46.915,17.961,-2321,-2338.8,45.743
12/31 10:00,17.46,-63.123,-119.54,47.212,17.783,-1633.8,-1767.3,46.259
12/31 11:00,17.52,369,317.5,47.032,17.695,-351.53,-524.03,46.517
12/31 12:00,17.719,620.95,594.56,46.447,17.716,766.39,644.78,46.455
12/31 13:00,18.092,1520.4,1332.5,45.37,17.851,2709.9,2345.2,46.061
12/31 14:00,18.979,3133.7,2999.7,42.924,18.241,6971.4,6477.7,44.947
12/31 15:00,20.214,2946,3053.7,39.756,18.989,9973.8,9904.3,42.894
12/31 16:00,21.134,1789.6,1904.1,37.559,19.843,9222.4,9405.3,40.674
12/31 17:00,21.71,1106.4,1203.4,36.254,20.581,7489,7752.5,38.858
12/31 18:00,21.967,216.4,317.36,35.687,21.121,4739.8,5103.8,37.586
12/31 19:00,21.931,-349.53,-294.81,35.768,21.418,2102.2,2403.4,36.907
12/31 20:00,21.723,-660.83,-634.05,36.225,21.51,99.426,311.63,36.7
12/31 21:00,21.435,-771.88,-764.33,36.868,21.457,-1175.6,-1048.6,36.817
12/31 22:00,21.111,-875.14,-860.25,37.609,21.314,-2061.1,-1961.6,37.144
12/31 23:00,20.747,-961.61,-953.14,38.46,21.102,-2714.4,-2646,37.629
12/31 24:00,20.347,-1076.7,-1059.8,39.421,20.842,-3198.9,-3140.8,38.236
